time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17514300.0,298.24,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,306.83,300.27,304.0,298.57,293.04,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,121086.68,0.0,13484.79,1.0,282.75,290.63,302.55,309.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22970.98,0.0,1835.04,2275.33,0.0,3520.95,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,298.19,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,292.89,291.15,306.47,300.09,303.75,298.52,292.89,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,120323.07,0.0,13484.8,1.0,282.68,290.51,302.55,309.04,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22893.85,0.0,1835.04,2275.33,0.0,3353.38,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,298.14,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,292.73,291.15,306.08,299.91,303.48,298.48,292.73,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,119521.87,0.0,13485.0,1.0,282.6,290.38,302.55,309.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22812.91,0.0,1835.04,2275.33,0.0,3188.26,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,298.08,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,292.57,291.15,305.67,299.72,303.19,298.43,292.57,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.34,410.0,118687.44,0.0,13485.5,1.0,282.52,290.25,302.56,308.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22728.33,0.0,1835.04,2275.33,0.0,3026.0,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,298.02,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.39,1.0,1.0,2.66,292.39,291.15,305.23,299.52,302.89,298.37,292.39,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.23,410.0,117871.31,0.0,13485.95,1.0,282.43,290.11,302.52,308.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22637.41,0.0,1835.04,2275.33,0.0,2929.41,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,297.96,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.19,291.15,304.78,299.32,302.57,298.31,292.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.18,410.0,117347.87,0.0,13486.18,1.0,282.29,289.93,302.33,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22512.94,0.0,1835.04,2275.33,0.0,2982.34,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,297.89,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,304.31,299.11,302.24,298.25,291.98,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.23,410.0,116865.86,0.0,13485.95,1.0,282.14,289.75,302.13,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22377.09,0.0,1835.04,2275.33,0.0,3044.95,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,297.82,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,303.84,298.9,301.91,298.18,291.76,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,297.22,410.0,116372.62,0.0,13486.02,1.0,281.98,289.56,301.92,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22238.4,0.0,1835.04,2275.33,0.0,3109.67,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,297.74,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.66,291.54,291.15,303.36,298.69,301.57,298.11,291.54,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,296.99,410.0,115870.54,0.0,13487.03,1.0,281.82,289.37,301.7,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22098.63,0.0,1835.04,2275.33,0.0,3175.8,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,297.67,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,302.88,298.47,301.23,298.04,291.31,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,1.0,1.0,0.0,296.84,410.0,115357.26,0.0,13487.72,1.0,281.66,289.17,301.48,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21958.22,0.0,1835.04,2275.33,0.0,3242.76,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,297.59,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.09,1.0,0.99,2.66,291.09,291.15,302.41,298.25,300.89,297.97,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.99,0.99,0.0,296.92,410.0,114809.15,0.0,13487.33,1.0,281.49,288.97,301.27,307.49,293.15,293.15,278.15,21386.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21815.6,0.0,1836.14,2275.33,0.0,3309.99,1.0,1.0,0.0,3.0,1.0,0.0
17517600.0,297.51,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,290.86,1.0,0.97,2.66,290.86,291.15,301.95,298.03,300.57,297.9,290.86,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.96,0.96,0.0,297.06,410.0,114212.23,0.0,13486.71,1.0,281.31,288.77,301.05,307.24,293.15,293.15,278.15,22338.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21665.67,0.0,1840.09,2275.33,0.0,3376.29,1.0,1.0,0.0,3.0,1.0,0.0
17517900.0,297.43,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,290.64,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,290.64,1.0,0.93,2.66,290.64,291.15,301.47,297.82,300.23,297.83,290.64,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.91,0.91,0.0,297.15,410.0,113572.95,0.0,13486.31,1.0,281.12,288.58,300.84,306.99,293.15,293.15,278.15,24020.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21511.13,0.0,1847.1,2275.33,0.0,3439.97,1.0,1.0,0.0,3.0,1.0,0.0
17518200.0,297.35,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,290.43,1.0,1.0,0.56,296.89,297.15,293.15,0.0,0.0,290.43,1.0,0.89,2.66,290.43,291.15,300.96,297.61,299.86,297.75,290.43,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.86,0.86,0.0,297.17,410.0,112846.91,0.0,13486.25,1.0,280.92,288.39,300.63,306.75,293.15,293.15,278.45,26969.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21347.05,0.0,1859.42,2275.33,0.0,3501.68,1.0,1.0,0.0,3.0,1.0,0.0
17518500.0,297.28,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,290.28,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,290.28,1.0,0.83,2.66,290.28,291.15,300.42,297.41,299.48,297.68,290.28,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.8,0.8,0.0,297.14,410.0,110957.28,0.0,13486.39,1.0,280.85,288.27,300.41,306.35,293.15,293.15,279.35,31749.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20060.68,0.0,1879.48,2275.33,0.0,3544.07,1.0,1.0,0.0,3.0,1.0,0.0
17518800.0,297.25,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.41,1.0,1.0,0.56,296.8,297.15,293.15,0.0,0.0,290.41,1.0,0.77,2.66,290.41,291.15,299.86,297.19,299.11,297.65,290.41,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.78,0.78,0.0,297.12,410.0,105150.4,0.0,13486.47,1.0,281.39,288.49,300.19,305.78,293.15,293.15,279.95,34790.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.54,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18405.87,0.0,1892.3,2275.33,0.0,3495.83,1.0,1.0,0.0,3.0,1.0,0.0
17519100.0,297.25,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.56,296.8,297.15,293.15,0.0,0.0,290.62,1.0,0.71,2.66,290.62,291.15,299.3,296.98,298.74,297.64,290.62,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.77,0.77,0.0,297.14,410.0,98061.48,0.0,13486.37,1.0,282.16,288.81,299.96,305.11,293.15,293.15,280.85,36261.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.52,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16420.08,0.0,1884.15,2275.33,0.0,3421.04,1.0,1.0,0.0,3.0,1.0,0.0
17519400.0,297.26,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,296.81,297.15,293.15,0.0,0.0,290.78,1.0,0.65,2.66,290.78,291.15,298.75,296.76,298.37,297.65,290.78,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.76,0.76,0.0,297.19,410.0,92198.02,0.0,13486.14,1.0,282.73,289.06,299.74,304.61,293.15,293.15,281.45,36366.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.48,4.31,0.31,5.29,4.13,1.16,0.0,0.0,0.0,15281.8,0.0,1841.62,2275.33,0.0,3347.32,0.99,1.0,0.0,3.0,1.0,0.0
17519700.0,297.26,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,296.83,297.15,293.15,0.0,0.0,290.97,1.0,0.59,2.66,290.97,291.15,298.21,296.53,298.02,297.65,290.97,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.45,0.77,0.77,0.0,297.33,410.0,85695.17,0.0,13485.59,1.0,283.5,289.37,299.5,303.98,293.15,293.15,282.35,35811.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.48,4.3,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13895.82,0.0,1834.49,2275.33,0.0,3245.72,0.99,1.0,0.0,3.0,1.0,0.0
17520000.0,297.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.58,297.75,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.61,297.87,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.45,297.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.61,296.87,297.15,293.15,0.0,0.0,291.06,0.95,0.54,2.44,291.06,291.15,297.7,296.3,297.67,297.62,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.66,3.72,1.94,2.44,0.77,0.77,0.0,311.2,410.0,80635.91,0.0,13422.78,1.0,284.07,289.57,299.29,303.53,293.15,293.15,282.95,35680.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.51,4.33,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13168.55,0.0,1863.71,2275.33,0.0,3157.25,0.99,1.0,0.0,3.0,1.0,0.0
17520300.0,297.15,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.62,297.7,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.66,297.83,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.48,297.48,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.66,296.92,297.15,293.15,0.0,0.0,291.05,0.9,0.5,2.26,291.05,291.15,297.23,296.07,297.35,297.57,291.05,1.0,1.0,1.0,0.65,0.0,1.0,5.63,3.7,1.93,2.43,0.76,0.76,0.0,323.58,410.0,77149.05,0.0,13365.57,1.0,284.25,289.62,299.07,303.18,293.15,293.15,283.15,34985.99,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.44,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12621.92,0.0,1766.34,2275.33,0.0,3139.48,0.98,1.0,0.0,3.0,1.0,0.0
17520600.0,297.08,297.15,293.15,0.0,0.0,291.04,1.0,0.99,0.66,297.65,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.78,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.51,297.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,296.95,297.15,293.15,0.0,0.0,291.04,0.86,0.46,2.11,291.04,291.15,296.81,295.85,297.05,297.52,291.04,1.0,1.0,1.0,0.65,0.0,1.0,5.6,3.68,1.92,2.42,0.76,0.76,0.0,334.78,410.0,73946.38,0.0,13312.77,1.0,284.25,289.62,298.84,302.77,293.15,293.15,283.15,33053.53,31320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.29,4.07,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12102.87,0.0,1562.69,2275.33,0.0,3109.09,0.94,1.0,0.0,3.0,1.0,0.0
17520900.0,297.0,297.15,293.15,0.0,0.0,291.05,1.0,0.96,0.69,297.6,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.72,297.74,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,297.37,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.72,296.98,297.15,293.15,0.0,0.0,291.05,0.83,0.43,1.97,291.05,291.15,296.44,295.63,296.8,297.5,291.05,1.0,1.0,1.0,0.65,0.0,1.0,5.58,3.66,1.91,2.41,0.75,0.75,0.0,344.83,410.0,70454.82,0.0,13264.61,1.0,284.25,289.65,298.62,302.37,293.15,293.15,283.15,30253.53,28080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.12,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11569.59,0.0,1337.97,2275.33,0.0,3049.05,0.89,1.0,0.0,3.0,1.0,0.0
17521200.0,296.92,297.15,293.15,0.0,0.0,291.07,1.0,0.93,0.71,297.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.75,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.55,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.75,297.0,297.15,293.15,0.0,0.0,291.07,0.81,0.41,1.86,291.07,291.15,296.15,295.42,296.61,297.49,291.07,1.0,1.0,1.0,0.65,0.0,1.0,5.56,3.65,1.91,2.4,0.75,0.75,0.0,353.75,410.0,67252.63,0.0,13221.16,1.0,284.25,289.68,298.41,301.99,293.15,293.15,283.15,27669.1,25920.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11102.46,0.0,1152.34,2275.33,0.0,2975.77,0.85,1.0,0.0,3.0,1.0,0.0
17521500.0,298.44,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.77,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.81,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.71,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.6,0.37,0.3,0.01,294.64,303.15,295.93,295.25,295.99,296.74,289.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,309.29,220.09,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.9,303.15,285.15,0.0,0.0,294.13,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.0,299.35,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.19,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,293.96,303.15,295.77,295.13,295.94,296.39,290.18,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,212.87,73.89,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,299.11,303.15,285.15,0.0,0.0,293.47,0.41,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.54,0.41,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.57,0.41,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.51,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.45,0.41,0.3,0.01,293.14,303.15,295.66,295.05,295.85,296.07,290.41,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,119.65,106.77,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,299.21,303.15,285.15,0.0,0.0,292.21,0.49,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.24,0.49,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.25,0.49,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.23,0.49,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.2,0.49,0.3,0.02,291.79,303.15,295.6,295.01,295.69,295.73,290.69,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,210.87,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,299.28,303.15,285.15,0.0,0.0,291.49,0.41,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.51,0.41,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.51,0.41,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.49,0.41,0.3,0.01,291.19,303.15,295.58,295.0,295.62,295.62,290.96,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,141.24,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,299.33,303.15,285.15,0.0,0.0,291.34,0.36,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.36,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.34,0.36,0.3,0.0,291.09,303.15,295.59,295.02,295.61,295.6,291.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,63.2,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,299.39,303.15,285.15,0.0,0.0,291.21,0.46,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.22,0.46,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.22,0.46,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.21,0.46,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.21,0.46,0.3,0.01,291.07,303.15,295.62,295.05,295.61,295.6,291.36,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,138.24,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,299.41,303.15,285.15,0.0,0.0,291.23,0.41,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.23,0.41,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.23,0.41,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.23,0.41,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.23,0.41,0.3,0.01,291.18,303.15,295.66,295.09,295.63,295.63,291.59,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,120.51,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,299.43,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,291.26,303.15,295.72,295.14,295.65,295.66,291.74,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,55.19,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,299.44,303.15,285.15,0.0,0.0,291.38,0.46,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.38,0.46,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.38,0.46,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.38,0.46,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.38,0.46,0.3,0.01,291.41,303.15,295.77,295.19,295.7,295.71,291.93,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,112.71,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,299.44,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.02,291.72,303.15,295.82,295.23,295.78,295.79,292.17,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,169.45,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,299.45,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.01,291.96,303.15,295.85,295.25,295.82,295.83,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,113.99,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,299.46,303.15,285.15,0.0,0.0,292.01,0.37,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.01,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.01,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.01,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.01,0.37,0.3,0.01,292.09,303.15,295.87,295.26,295.84,295.85,292.53,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,65.28,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,299.47,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,292.17,303.15,295.9,295.28,295.86,295.86,292.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.45,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,299.48,303.15,285.15,0.0,0.0,292.16,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.16,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.16,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.16,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.16,0.38,0.3,0.0,292.24,303.15,295.93,295.3,295.87,295.88,292.77,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.83,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,299.48,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,292.32,303.15,295.97,295.32,295.9,295.91,292.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.29,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.49,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,292.4,303.15,296.0,295.34,295.92,295.94,292.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.39,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.49,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.41,0.36,0.3,0.0,292.5,303.15,296.03,295.36,295.95,295.97,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,35.37,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.5,303.15,285.15,0.0,0.0,292.5,0.36,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.5,0.36,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.5,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.5,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.5,0.36,0.3,0.0,292.59,303.15,296.06,295.37,295.98,296.0,293.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.61,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.5,303.15,285.15,0.0,0.0,292.58,0.37,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.58,0.37,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.58,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.58,0.37,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.58,0.37,0.3,0.0,292.68,303.15,296.09,295.39,296.01,296.03,293.21,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.56,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.5,303.15,285.15,0.0,0.0,292.66,0.39,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.66,0.39,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.66,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.66,0.39,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.66,0.39,0.3,0.0,292.76,303.15,296.12,295.4,296.04,296.05,293.28,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.06,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.5,303.15,285.15,0.0,0.0,292.73,0.4,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.73,0.4,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.73,0.4,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.73,0.4,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.73,0.4,0.3,0.0,292.83,303.15,296.13,295.41,296.06,296.07,293.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.69,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.5,303.15,285.15,0.0,0.0,292.78,0.42,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.78,0.42,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.78,0.42,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.78,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.78,0.42,0.3,0.0,292.88,303.15,296.15,295.42,296.08,296.09,293.4,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.41,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.5,303.15,285.15,0.0,0.0,292.83,0.43,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.83,0.43,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.83,0.43,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.83,0.43,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.83,0.43,0.3,0.0,292.93,303.15,296.15,295.42,296.09,296.1,293.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.94,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.5,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,292.98,303.15,296.15,295.42,296.1,296.11,293.49,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.51,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.5,303.15,285.15,0.0,0.0,292.93,0.41,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.93,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.93,0.41,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,0.41,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.93,0.41,0.3,0.0,293.03,303.15,296.15,295.42,296.11,296.12,293.54,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.28,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.5,303.15,285.15,0.0,0.0,292.98,0.46,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.98,0.46,0.3,0.0,299.83,303.15,285.15,0.0,0.0,292.98,0.46,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,0.46,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.98,0.46,0.3,0.0,293.08,303.15,296.15,295.42,296.12,296.13,293.58,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.89,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.5,303.15,285.15,0.0,0.0,293.0,0.51,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.0,0.51,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.0,0.51,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.0,0.51,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.0,0.51,0.3,0.0,293.1,303.15,296.15,295.42,296.12,296.13,293.61,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.1,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.5,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,293.13,303.15,296.15,295.42,296.12,296.13,293.65,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.63,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.5,303.15,285.15,0.0,0.0,293.05,0.55,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.05,0.55,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.05,0.55,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,0.55,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.05,0.55,0.3,0.0,293.15,303.15,296.15,295.42,296.13,296.14,293.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.83,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.5,303.15,285.15,0.0,0.0,293.06,0.68,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.06,0.68,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.06,0.68,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.06,0.68,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.06,0.68,0.3,0.0,293.16,303.15,296.15,295.42,296.13,296.14,293.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.03,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,299.5,303.15,285.15,0.0,0.0,293.07,0.69,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.07,0.69,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.07,0.69,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.07,0.69,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.07,0.69,0.3,0.0,293.17,303.15,296.15,295.42,296.13,296.14,293.73,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.4,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,299.49,303.15,285.15,0.0,0.0,293.08,0.9,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.08,0.9,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.08,0.9,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.08,0.9,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.08,0.9,0.3,0.0,293.18,303.15,296.15,295.42,296.13,296.14,293.75,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.28,3.13,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,299.49,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.77,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.52,2.16,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,299.49,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.79,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.34,1.66,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,299.49,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.8,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.16,1.31,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,299.49,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.98,1.12,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,299.48,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.8,0.97,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,299.48,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.83,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.63,0.84,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,299.48,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.84,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.45,0.74,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,299.48,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.84,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.27,0.64,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,299.47,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.85,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.09,0.56,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,299.47,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.86,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.91,0.49,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,299.47,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.86,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.73,0.43,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,299.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.86,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.55,0.38,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,299.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.37,0.33,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,299.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.19,0.29,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,299.46,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.01,0.29,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,299.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.14,293.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.83,0.28,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,299.45,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.19,303.15,296.15,295.42,296.12,296.15,293.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.65,0.55,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,299.45,303.15,285.15,0.0,0.0,293.1,0.73,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.1,0.73,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.1,0.73,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.1,0.73,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.1,0.73,0.3,0.0,293.2,303.15,296.15,295.42,296.12,296.15,293.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.38,1.47,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,299.44,303.15,285.15,0.0,0.0,293.12,0.52,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,0.52,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.12,0.52,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.12,0.52,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,0.52,0.3,0.0,293.22,303.15,296.15,295.42,296.12,296.15,293.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,283.16,4.81,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,299.44,303.15,285.15,0.0,0.0,293.14,0.49,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.14,0.49,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.14,0.49,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.14,0.49,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.14,0.49,0.3,0.0,293.24,303.15,296.15,295.42,296.12,296.15,293.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,210.92,6.74,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,299.44,303.15,285.15,0.0,0.0,293.2,0.38,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.2,0.38,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.2,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.2,0.38,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.2,0.38,0.3,0.0,293.3,303.15,296.15,295.42,296.13,296.15,293.89,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,121.3,15.89,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,299.44,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.27,0.4,0.3,0.0,293.38,303.15,296.15,295.42,296.14,296.15,293.89,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.02,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,299.43,303.15,285.15,0.0,0.0,293.36,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.36,0.39,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.36,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.36,0.39,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.36,0.39,0.3,0.01,293.47,303.15,296.15,295.42,296.14,296.15,293.9,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,26.56,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
