time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17562600.0,299.29,303.15,285.15,0.0,0.0,294.84,0.38,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.84,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.84,0.38,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.84,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.84,0.38,0.3,0.0,294.85,303.15,295.59,294.87,295.36,295.39,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,3.55,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,299.3,303.15,285.15,0.0,0.0,294.85,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.85,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.85,0.37,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.85,0.37,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.85,0.37,0.3,0.0,294.85,303.15,295.68,294.96,295.44,295.48,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.23,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,299.3,303.15,285.15,0.0,0.0,294.85,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.85,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.85,0.37,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.85,0.37,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.85,0.37,0.3,0.0,294.85,303.15,295.78,295.06,295.53,295.57,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.04,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,299.3,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,294.86,303.15,295.88,295.15,295.62,295.67,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,6.0,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563800.0,299.31,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,294.86,303.15,295.97,295.25,295.72,295.77,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.11,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564100.0,299.32,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,294.86,303.15,296.06,295.34,295.83,295.88,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.34,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564400.0,299.32,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.01,294.87,303.15,296.15,295.42,295.94,295.98,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.65,0.0,0.0,0.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564700.0,299.01,297.15,293.15,0.0,0.0,296.96,1.0,0.8,0.26,299.19,297.15,293.15,0.0,0.0,296.96,1.0,0.84,0.27,299.23,297.15,293.15,0.0,0.0,296.96,1.0,0.85,0.2,299.04,297.15,293.15,0.0,0.0,296.96,1.0,0.8,0.27,298.84,297.15,293.15,0.0,0.0,296.96,1.0,0.76,1.29,296.96,291.15,296.23,295.48,297.18,299.13,296.97,1.0,0.49,1.0,0.65,0.0,1.0,2.76,1.85,0.91,1.23,0.0,0.0,0.0,69.73,71.96,506.7,0.0,1523.55,1.0,284.25,289.68,298.65,300.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565000.0,298.44,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.29,298.75,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.31,298.75,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.23,298.61,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.31,298.33,297.15,293.15,0.0,0.0,291.98,1.0,0.99,1.45,291.97,291.15,296.32,295.5,297.1,298.66,291.97,1.0,0.54,1.0,0.65,0.0,1.0,3.09,2.06,1.03,1.36,0.57,0.57,0.0,87.48,89.78,34888.26,0.0,2141.93,1.0,284.3,290.85,299.23,301.49,293.15,293.15,283.15,14268.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.28,1.74,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8087.86,0.0,150.81,2275.33,0.0,1307.79,0.42,1.0,0.0,3.0,1.0,0.0
17565300.0,298.06,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.32,298.39,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.34,298.39,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.25,298.26,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.34,297.92,297.15,293.15,0.0,0.0,291.83,1.0,1.0,1.59,291.83,291.15,296.4,295.49,297.04,298.3,291.82,1.0,0.6,1.0,0.65,0.0,1.0,3.39,2.25,1.14,1.48,0.6,0.6,0.0,105.51,107.6,38809.64,0.0,2837.51,1.0,284.29,290.65,298.47,300.59,293.15,293.15,283.15,16148.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.46,1.96,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8220.57,0.0,205.63,2275.33,0.0,1319.68,0.46,1.0,0.0,3.0,1.0,0.0
17565600.0,297.88,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.34,298.21,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.36,298.2,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.27,298.08,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.36,297.71,297.15,293.15,0.0,0.0,291.76,1.0,1.0,1.72,291.76,291.15,296.48,295.44,297.03,298.11,291.76,1.0,0.65,1.0,0.65,0.0,1.0,3.67,2.43,1.24,1.6,0.62,0.62,0.0,123.49,125.42,41767.46,0.0,3593.94,1.0,284.29,290.54,298.49,300.75,293.15,293.15,283.15,16534.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.6,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8473.1,0.0,247.81,2275.33,0.0,1455.98,0.5,1.0,0.0,3.0,1.0,0.0
17565900.0,297.76,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.37,298.1,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.39,298.08,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.29,297.96,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.39,297.58,297.15,293.15,0.0,0.0,291.7,1.0,1.0,1.84,291.7,291.15,296.57,295.38,297.05,297.99,291.7,1.0,0.69,1.0,0.65,0.0,1.0,3.93,2.59,1.34,1.7,0.64,0.64,0.0,141.43,143.24,44305.03,0.0,4406.24,1.0,284.3,290.44,298.42,300.81,293.15,293.15,283.15,16671.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.73,2.24,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8679.57,0.0,288.86,2275.33,0.0,1639.6,0.52,1.0,0.0,3.0,1.0,0.0
17566200.0,297.67,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.39,298.0,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.3,297.87,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.65,1.0,1.0,1.95,291.65,291.15,296.65,295.3,297.07,297.9,291.65,1.0,0.73,1.0,0.65,0.0,1.0,4.17,2.75,1.42,1.8,0.66,0.66,0.0,159.35,161.06,46528.54,0.0,5271.1,1.0,284.3,290.34,298.34,300.84,293.15,293.15,283.15,16774.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8860.43,0.0,330.51,2275.33,0.0,1800.29,0.55,1.0,0.0,3.0,1.0,0.0
17566500.0,297.59,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.43,297.89,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.32,297.79,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.43,297.38,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.06,291.6,291.15,296.73,295.22,297.1,297.81,291.6,1.0,0.77,1.0,0.65,0.0,1.0,4.39,2.89,1.5,1.9,0.68,0.68,0.0,177.27,178.88,48491.11,0.0,6187.31,1.0,284.29,290.26,298.25,300.85,293.15,293.15,283.15,16868.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.95,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9020.97,0.0,372.47,2275.33,0.0,1942.98,0.57,1.0,0.0,3.0,1.0,0.0
17566800.0,297.52,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.43,297.85,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.46,297.81,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.34,297.72,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.46,297.3,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.16,291.55,291.15,296.82,295.14,297.13,297.74,291.55,1.0,0.81,1.0,0.65,0.0,1.0,4.61,3.03,1.58,1.99,0.7,0.7,0.0,195.16,196.7,50247.4,0.0,7150.38,1.0,284.29,290.18,298.17,300.85,293.15,293.15,283.15,16952.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9165.94,0.0,414.35,2275.33,0.0,2069.3,0.6,1.0,0.0,3.0,1.0,0.0
17567100.0,297.46,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.45,297.78,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.48,297.74,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.35,297.65,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.48,297.23,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.26,291.52,291.15,296.9,295.07,297.16,297.67,291.52,1.0,0.85,1.0,0.65,0.0,1.0,4.82,3.17,1.65,2.08,0.71,0.71,0.0,213.05,214.52,51868.0,0.0,8160.26,1.0,284.29,290.11,298.09,300.85,293.15,293.15,283.15,17018.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.13,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9302.91,0.0,456.22,2275.33,0.0,2180.89,0.62,1.0,0.0,3.0,1.0,0.0
17567400.0,297.41,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.47,297.71,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.49,297.67,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.37,297.59,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.49,297.15,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.35,291.49,291.15,296.98,295.01,297.19,297.6,291.49,1.0,0.88,1.0,0.65,0.0,1.0,5.02,3.3,1.72,2.16,0.73,0.73,0.0,230.93,232.34,53433.09,0.0,9213.41,1.0,284.29,290.06,298.03,300.87,293.15,293.15,283.15,17059.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9441.3,0.0,498.59,2275.33,0.0,2279.67,0.64,1.0,0.0,3.0,1.0,0.0
17567700.0,297.37,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.49,297.66,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.51,297.6,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.38,297.53,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.51,297.09,297.15,293.15,0.0,0.0,291.48,1.0,0.99,2.44,291.48,291.15,297.07,294.98,297.23,297.55,291.48,1.0,0.92,1.0,0.65,0.0,1.0,5.21,3.42,1.78,2.25,0.74,0.74,0.0,248.8,250.16,55031.26,0.0,10309.33,1.0,284.28,290.01,298.0,300.92,293.15,293.15,283.15,17068.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.3,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9592.23,0.0,542.59,2275.33,0.0,2367.75,0.66,1.0,0.0,3.0,1.0,0.0
17568000.0,297.34,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.5,297.6,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.39,297.48,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,297.03,297.15,293.15,0.0,0.0,291.48,1.0,0.97,2.52,291.48,291.15,297.15,294.99,297.27,297.5,291.48,1.0,0.95,1.0,0.65,0.0,1.0,5.39,3.54,1.85,2.32,0.76,0.76,0.0,266.66,267.98,56760.88,0.0,11445.46,1.0,284.29,289.98,298.01,301.0,293.15,293.15,283.15,17041.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9768.61,0.0,589.91,2275.33,0.0,2447.66,0.68,1.0,0.0,3.0,1.0,0.0
17568300.0,297.32,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.52,297.56,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.55,297.5,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.55,296.98,297.15,293.15,0.0,0.0,291.48,1.0,0.94,2.6,291.48,291.15,297.21,295.01,297.3,297.46,291.48,1.0,0.98,1.0,0.65,0.0,1.0,5.57,3.66,1.91,2.4,0.78,0.78,0.0,284.53,285.8,58586.44,0.0,12621.54,1.0,284.29,289.96,298.03,301.11,293.15,293.15,283.15,17017.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.47,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9964.92,0.0,641.73,2275.33,0.0,2534.9,0.7,1.0,0.0,3.0,1.0,0.0
17568600.0,297.31,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,291.46,1.0,0.9,2.66,291.46,291.15,297.24,295.02,297.3,297.42,291.46,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.79,0.79,0.0,297.4,303.62,60185.36,0.0,13482.6,1.0,284.29,289.93,298.04,301.21,293.15,293.15,283.15,17099.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10142.18,0.0,695.44,2275.33,0.0,2625.31,0.72,1.0,0.0,3.0,1.0,0.0
17568900.0,297.32,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.37,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,291.4,1.0,0.86,2.66,291.4,291.15,297.24,295.02,297.3,297.4,291.4,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.8,0.8,0.0,297.46,321.44,61062.66,0.0,13484.94,1.0,284.28,289.88,298.03,301.25,293.15,293.15,283.15,17354.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10241.56,0.0,737.89,2275.33,0.0,2684.21,0.73,1.0,0.0,3.0,1.0,0.0
17569200.0,297.34,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.36,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,296.89,297.15,293.15,0.0,0.0,291.35,1.0,0.81,2.66,291.35,291.15,297.22,295.02,297.28,297.4,291.35,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.81,0.81,0.0,297.48,339.26,61677.0,0.0,13484.85,1.0,284.28,289.84,298.03,301.28,293.15,293.15,283.15,17515.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10311.89,0.0,770.21,2275.33,0.0,2722.24,0.74,1.0,0.0,3.0,1.0,0.0
17569500.0,297.37,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.35,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,291.31,1.0,0.77,2.66,291.31,291.15,297.19,295.02,297.26,297.4,291.31,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.81,0.81,0.0,297.5,357.08,62112.13,0.0,13484.76,1.0,284.27,289.8,298.02,301.3,293.15,293.15,283.15,17631.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.69,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10361.5,0.0,795.3,2275.33,0.0,2750.05,0.75,1.0,0.0,3.0,1.0,0.0
17569800.0,297.39,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,291.28,1.0,0.72,2.66,291.28,291.15,297.15,295.01,297.24,297.4,291.28,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.82,0.82,0.0,297.52,374.9,62417.6,0.0,13484.68,1.0,284.27,289.78,298.01,301.3,293.15,293.15,283.15,17720.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10395.68,0.0,814.74,2275.33,0.0,2770.83,0.76,1.0,0.0,3.0,1.0,0.0
17570100.0,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,291.25,1.0,0.67,2.66,291.25,291.15,297.11,295.0,297.21,297.41,291.25,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.82,0.82,0.0,297.54,392.72,62627.23,0.0,13484.59,1.0,284.27,289.75,298.0,301.31,293.15,293.15,283.15,17788.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10418.41,0.0,829.57,2275.33,0.0,2786.1,0.76,1.0,0.0,3.0,1.0,0.0
17570400.0,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,291.23,1.0,0.62,2.66,291.23,291.15,297.08,294.99,297.19,297.41,291.23,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.82,0.82,0.0,297.56,410.0,62774.24,0.0,13484.51,1.0,284.27,289.73,297.99,301.3,293.15,293.15,283.15,17840.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10433.84,0.0,840.92,2275.33,0.0,2797.19,0.77,1.0,0.0,3.0,1.0,0.0
17570700.0,297.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.43,297.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,296.87,297.15,293.15,0.0,0.0,291.21,0.98,0.57,2.58,291.21,291.15,297.06,294.98,297.18,297.41,291.21,1.0,1.0,1.0,0.65,0.0,1.0,5.68,3.73,1.95,2.45,0.82,0.82,0.0,302.81,410.0,62825.64,0.0,13460.92,1.0,284.26,289.72,297.98,301.3,293.15,293.15,283.15,17897.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10440.09,0.0,849.19,2275.33,0.0,2804.04,0.77,1.0,0.0,3.0,1.0,0.0
17571000.0,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.46,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,296.91,297.15,293.15,0.0,0.0,291.18,0.93,0.53,2.39,291.18,291.15,297.06,294.98,297.17,297.37,291.18,1.0,1.0,1.0,0.65,0.0,1.0,5.65,3.71,1.94,2.44,0.82,0.82,0.0,315.03,410.0,62726.5,0.0,13405.28,1.0,284.26,289.7,297.98,301.29,293.15,293.15,283.15,17970.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10430.44,0.0,852.61,2275.33,0.0,2802.24,0.77,1.0,0.0,3.0,1.0,0.0
17571300.0,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.63,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.49,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,296.96,297.15,293.15,0.0,0.0,291.17,0.89,0.49,2.24,291.17,291.15,297.09,294.98,297.18,297.35,291.17,1.0,1.0,1.0,0.65,0.0,1.0,5.62,3.69,1.93,2.43,0.82,0.82,0.0,325.22,410.0,62621.32,0.0,13357.94,1.0,284.26,289.69,297.98,301.28,293.15,293.15,283.15,18000.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10421.08,0.0,853.09,2275.33,0.0,2795.54,0.77,1.0,0.0,3.0,1.0,0.0
17571600.0,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,291.16,0.87,0.47,2.13,291.16,291.15,297.15,294.99,297.21,297.34,291.16,1.0,1.0,1.0,0.65,0.0,1.0,5.61,3.68,1.92,2.42,0.82,0.82,0.0,333.19,410.0,62566.59,0.0,13320.39,1.0,284.26,289.68,297.99,301.29,293.15,293.15,283.15,17998.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10418.84,0.0,852.99,2275.33,0.0,2788.05,0.77,1.0,0.0,3.0,1.0,0.0
17571900.0,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.05,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.05,291.17,291.15,297.27,295.03,297.29,297.33,291.17,1.0,1.0,1.0,0.65,0.0,1.0,5.59,3.67,1.92,2.42,0.82,0.82,0.0,339.27,410.0,62712.92,0.0,13291.36,1.0,284.26,289.69,298.02,301.32,293.15,293.15,283.15,17940.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10445.73,0.0,855.06,2275.33,0.0,2768.99,0.77,1.0,0.0,3.0,1.0,0.0
17572200.0,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.08,297.15,293.15,0.0,0.0,291.2,0.83,0.44,1.99,291.2,291.15,297.46,295.11,297.41,297.32,291.2,1.0,1.0,0.1,0.65,0.9,0.1,5.58,3.67,1.91,2.41,0.83,0.83,0.0,343.76,410.0,63234.57,0.0,13269.8,1.0,284.26,289.71,298.11,301.43,293.15,293.15,283.15,17814.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10530.47,0.0,864.1,2275.33,0.0,2747.74,0.77,1.0,0.0,3.0,1.0,0.0
17572500.0,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.73,297.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.73,297.1,297.15,293.15,0.0,0.0,291.25,0.83,0.43,1.95,291.25,291.15,297.71,295.24,297.58,297.32,291.25,1.0,1.0,0.06,0.65,0.94,0.06,5.57,3.66,1.91,2.41,0.84,0.84,0.0,346.83,410.0,64138.59,0.0,13254.96,1.0,284.27,289.74,298.24,301.6,293.15,293.15,283.15,17658.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10671.82,0.0,882.85,2275.33,0.0,2735.53,0.78,1.0,0.0,3.0,1.0,0.0
17572800.0,297.43,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.7,297.42,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.73,297.26,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.54,297.19,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,291.3,0.82,0.42,1.92,291.3,291.15,298.0,295.4,297.77,297.33,291.3,1.0,1.0,0.02,0.65,0.98,0.02,5.57,3.66,1.91,2.41,0.85,0.85,0.0,348.66,410.0,65393.57,0.0,13246.05,1.0,284.28,289.78,298.4,301.82,293.15,293.15,283.15,17504.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10864.41,0.0,912.67,2275.33,0.0,2734.51,0.79,1.0,0.0,3.0,1.0,0.0
17573100.0,297.45,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.7,297.43,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.74,297.26,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.36,0.82,0.42,1.91,291.36,291.15,298.32,295.57,297.98,297.34,291.36,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,0.86,0.86,0.0,349.52,410.0,66938.41,0.0,13241.87,1.0,284.29,289.82,298.57,302.07,293.15,293.15,283.15,17369.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11100.58,0.0,953.48,2275.33,0.0,2743.56,0.8,1.0,0.0,3.0,1.0,0.0
17573400.0,297.47,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.7,297.45,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.74,297.27,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.54,297.21,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.42,0.82,0.42,1.91,291.42,291.15,298.65,295.75,298.21,297.36,291.42,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,0.88,0.88,0.0,349.67,410.0,68691.29,0.0,13241.15,1.0,284.3,289.85,298.75,302.34,293.15,293.15,283.15,17263.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11369.95,0.0,1004.22,2275.33,0.0,2760.52,0.81,1.0,0.0,3.0,1.0,0.0
17573700.0,297.5,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.7,297.47,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.74,297.28,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,291.47,0.82,0.42,1.92,291.47,291.15,298.98,295.93,298.43,297.38,291.47,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,0.9,0.9,0.0,349.33,410.0,70561.36,0.0,13242.81,1.0,284.31,289.89,298.94,302.62,293.15,293.15,283.15,17195.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11660.36,0.0,1063.18,2275.33,0.0,2783.19,0.83,1.0,0.0,3.0,1.0,0.0
17574000.0,297.51,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.7,297.49,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.73,297.29,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.54,297.23,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,291.45,0.82,0.42,1.92,291.45,291.15,299.3,296.1,298.64,297.39,291.45,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,0.91,0.91,0.0,348.83,410.0,73493.08,0.0,13245.25,1.0,284.31,289.86,299.12,302.95,293.15,293.15,283.15,18256.57,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12109.67,0.0,1212.6,2275.33,0.0,2832.23,0.87,1.0,0.0,3.0,1.0,0.0
17574300.0,297.51,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.7,297.49,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.73,297.28,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.35,0.82,0.42,1.92,291.35,291.15,299.59,296.26,298.83,297.39,291.35,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,0.92,0.92,0.0,348.86,410.0,77252.07,0.0,13245.08,1.0,284.3,289.77,299.28,303.3,293.15,293.15,283.15,20617.0,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12694.28,0.0,1471.03,2275.33,0.0,2921.42,0.93,1.0,0.0,3.0,1.0,0.0
17574600.0,297.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,297.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.74,297.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.25,0.82,0.42,1.91,291.25,291.15,299.84,296.39,298.99,297.37,291.25,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.4,0.91,0.91,0.0,349.8,410.0,80580.91,0.0,13240.5,1.0,284.29,289.67,299.41,303.61,293.15,293.15,283.15,23269.7,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13230.13,0.0,1751.59,2275.33,0.0,3012.47,0.98,1.0,0.0,3.0,1.0,0.0
17574900.0,297.48,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.48,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.74,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.55,297.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,291.24,0.81,0.42,1.89,291.24,291.15,300.03,296.48,299.11,297.36,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.92,0.92,0.0,351.45,410.0,81846.63,0.0,13232.46,1.0,284.28,289.65,299.49,303.78,293.15,293.15,283.15,24010.37,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13442.0,0.0,1847.06,2275.33,0.0,3063.89,1.0,1.0,0.0,3.0,1.0,0.0
17575200.0,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.71,297.49,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.75,297.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.55,297.18,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.26,0.81,0.41,1.87,291.26,291.15,300.15,296.53,299.2,297.36,291.26,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.92,0.92,0.0,352.85,410.0,82110.16,0.0,13225.63,1.0,284.29,289.67,299.53,303.85,293.15,293.15,283.15,23660.73,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13497.26,0.0,1845.6,2275.33,0.0,3069.72,1.0,1.0,0.0,3.0,1.0,0.0
17575500.0,297.48,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.71,297.5,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.75,297.23,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.55,297.17,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.28,0.81,0.41,1.86,291.28,291.15,300.23,296.56,299.25,297.37,291.28,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.93,0.93,0.0,353.87,410.0,82259.45,0.0,13220.6,1.0,284.29,289.67,299.56,303.88,293.15,293.15,283.15,23348.91,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13528.23,0.0,1844.3,2275.33,0.0,3070.12,1.0,1.0,0.0,3.0,1.0,0.0
17575800.0,297.48,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.71,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.75,297.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.25,0.8,0.41,1.85,291.25,291.15,300.32,296.58,299.31,297.37,291.25,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.91,2.4,0.94,0.94,0.0,354.67,410.0,83035.73,0.0,13216.69,1.0,284.2,289.63,299.59,303.97,293.15,293.15,283.05,23189.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13664.16,0.0,1843.64,2275.33,0.0,3086.18,1.0,1.0,0.0,3.0,1.0,0.0
17576100.0,297.44,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.72,297.48,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.76,297.18,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,290.94,0.8,0.4,1.83,290.94,291.15,300.4,296.61,299.35,297.33,290.93,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.4,0.9,0.9,0.0,356.35,410.0,88359.24,0.0,13208.4,1.0,283.43,289.24,299.64,304.37,293.15,293.15,282.15,24600.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14735.73,0.0,1849.52,2275.33,0.0,3233.78,1.0,1.0,0.0,3.0,1.0,0.0
17576400.0,297.41,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.73,297.47,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.91,1.0,0.99,0.76,297.1,297.15,293.15,0.0,0.0,290.91,0.79,0.39,1.79,290.91,291.15,300.48,296.64,299.39,297.3,290.91,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.89,0.89,0.0,359.21,410.0,88555.27,0.0,13194.3,1.0,283.38,289.21,299.65,304.33,293.15,293.15,282.15,25343.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14640.75,0.0,1852.62,2275.33,0.0,3236.83,1.0,1.0,0.0,3.0,1.0,0.0
17576700.0,297.42,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.73,297.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.57,297.1,297.15,293.15,0.0,0.0,291.07,1.0,0.98,0.77,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.39,1.76,291.07,291.15,300.57,296.66,299.46,297.32,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.9,0.9,0.0,361.29,410.0,86476.41,0.0,13184.01,1.0,283.7,289.39,299.68,304.27,293.15,293.15,282.45,24686.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14406.3,0.0,1849.88,2275.33,0.0,3153.92,1.0,1.0,0.0,3.0,1.0,0.0
17577000.0,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.73,297.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.57,297.09,297.15,293.15,0.0,0.0,291.06,1.0,0.97,0.77,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.38,1.75,291.06,291.15,300.65,296.69,299.51,297.33,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.9,0.9,0.0,362.37,410.0,86851.23,0.0,13178.67,1.0,283.66,289.37,299.7,304.3,293.15,293.15,282.45,24977.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14356.13,0.0,1851.09,2275.33,0.0,3167.92,1.0,1.0,0.0,3.0,1.0,0.0
17577300.0,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.78,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.38,1.74,291.16,291.15,300.73,296.71,299.57,297.33,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.64,1.9,2.39,0.9,0.9,0.0,363.02,410.0,85470.5,0.0,13175.43,1.0,283.88,289.48,299.69,304.15,293.15,293.15,282.75,24701.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13945.41,0.0,1849.94,2275.33,0.0,3130.59,1.0,1.0,0.0,3.0,1.0,0.0
17577600.0,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.74,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.57,297.1,297.15,293.15,0.0,0.0,291.2,1.0,0.95,0.78,297.14,297.15,293.15,0.0,0.0,291.2,0.78,0.38,1.74,291.2,291.15,300.82,296.74,299.63,297.34,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.91,0.91,0.0,363.37,410.0,85332.7,0.0,13173.7,1.0,283.92,289.52,299.72,304.19,293.15,293.15,282.75,24419.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14049.52,0.0,1848.77,2275.33,0.0,3108.73,1.0,1.0,0.0,3.0,1.0,0.0
17577900.0,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.57,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.94,0.78,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.38,1.73,291.13,291.15,300.9,296.76,299.68,297.35,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.9,0.9,0.0,363.58,410.0,86974.05,0.0,13172.63,1.0,283.71,289.43,299.78,304.4,293.15,293.15,282.45,24604.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14521.36,0.0,1849.54,2275.33,0.0,3137.51,1.0,1.0,0.0,3.0,1.0,0.0
17578200.0,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.57,297.1,297.15,293.15,0.0,0.0,291.12,1.0,0.93,0.78,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.38,1.73,291.12,291.15,300.98,296.79,299.74,297.35,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.9,0.9,0.0,363.79,410.0,87383.37,0.0,13171.62,1.0,283.67,289.41,299.8,304.42,293.15,293.15,282.45,24730.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14474.04,0.0,1850.06,2275.33,0.0,3150.84,1.0,1.0,0.0,3.0,1.0,0.0
17578500.0,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.99,0.58,297.09,297.15,293.15,0.0,0.0,291.21,1.0,0.92,0.78,297.14,297.15,293.15,0.0,0.0,291.21,0.77,0.38,1.72,291.21,291.15,301.07,296.81,299.79,297.34,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.91,0.91,0.0,364.64,410.0,85963.45,0.0,13167.37,1.0,283.89,289.52,299.78,304.23,293.15,293.15,282.75,24576.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14038.66,0.0,1849.42,2275.33,0.0,3111.56,1.0,1.0,0.0,3.0,1.0,0.0
17578800.0,297.37,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.74,297.58,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.78,297.12,297.15,293.15,0.0,0.0,291.03,1.0,0.98,0.58,297.08,297.15,293.15,0.0,0.0,291.03,1.0,0.91,0.78,297.14,297.15,293.15,0.0,0.0,291.03,0.77,0.38,1.72,291.03,291.15,301.15,296.83,299.85,297.34,291.03,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.89,0.89,0.0,364.98,410.0,89438.19,0.0,13165.68,1.0,283.4,289.28,299.86,304.6,293.15,293.15,282.15,25387.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14862.29,0.0,1852.81,2275.33,0.0,3196.47,1.0,1.0,0.0,3.0,1.0,0.0
17579100.0,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,1.0,0.98,0.58,297.1,297.15,293.15,0.0,0.0,291.19,1.0,0.9,0.78,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.38,1.71,291.19,291.15,301.23,296.86,299.91,297.36,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.91,0.91,0.0,365.42,410.0,87452.39,0.0,13163.47,1.0,283.71,289.47,299.87,304.52,293.15,293.15,282.45,24416.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14630.29,0.0,1848.75,2275.33,0.0,3118.25,1.0,1.0,0.0,3.0,1.0,0.0
17579400.0,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.78,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.58,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.78,297.14,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.71,291.17,291.15,301.32,296.88,299.96,297.34,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.9,0.9,0.0,365.9,410.0,87920.54,0.0,13161.05,1.0,283.66,289.43,299.86,304.47,293.15,293.15,282.45,24720.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14530.3,0.0,1850.02,2275.33,0.0,3138.99,1.0,1.0,0.0,3.0,1.0,0.0
17579700.0,297.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.75,297.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.79,297.11,297.15,293.15,0.0,0.0,291.1,1.0,0.97,0.58,297.08,297.15,293.15,0.0,0.0,291.1,1.0,0.87,0.79,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.37,1.7,291.1,291.15,301.4,296.9,300.01,297.34,291.1,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.9,2.39,0.89,0.89,0.0,366.58,410.0,89510.83,0.0,13157.67,1.0,283.44,289.34,299.92,304.68,293.15,293.15,282.15,25012.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15019.42,0.0,1851.24,2275.33,0.0,3164.93,1.0,1.0,0.0,3.0,1.0,0.0
17580000.0,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.75,297.62,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.79,297.11,297.15,293.15,0.0,0.0,291.09,1.0,0.96,0.58,297.07,297.15,293.15,0.0,0.0,291.09,1.0,0.86,0.79,297.14,297.15,293.15,0.0,0.0,291.09,0.77,0.37,1.69,291.09,291.15,301.48,296.93,300.07,297.34,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.39,0.89,0.89,0.0,367.23,410.0,89879.03,0.0,13154.42,1.0,283.4,289.32,299.94,304.7,293.15,293.15,282.15,25248.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14963.96,0.0,1852.22,2275.33,0.0,3176.51,1.0,1.0,0.0,3.0,1.0,0.0
17580300.0,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.95,0.58,297.07,297.15,293.15,0.0,0.0,291.18,1.0,0.85,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.37,1.68,291.18,291.15,301.57,296.95,300.12,297.34,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.39,0.9,0.9,0.0,367.8,410.0,88499.25,0.0,13151.54,1.0,283.63,289.42,299.93,304.54,293.15,293.15,282.45,24898.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14525.38,0.0,1850.76,2275.33,0.0,3140.84,1.0,1.0,0.0,3.0,1.0,0.0
17580600.0,297.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.75,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.79,297.11,297.15,293.15,0.0,0.0,291.22,1.0,0.95,0.58,297.08,297.15,293.15,0.0,0.0,291.22,1.0,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.37,1.68,291.22,291.15,301.65,296.97,300.18,297.35,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.91,0.91,0.0,368.38,410.0,88354.37,0.0,13148.63,1.0,283.67,289.46,299.95,304.58,293.15,293.15,282.45,24555.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14631.71,0.0,1849.33,2275.33,0.0,3120.74,1.0,1.0,0.0,3.0,1.0,0.0
17580900.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.94,0.59,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.67,291.15,291.15,301.73,296.99,300.23,297.35,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.62,1.89,2.38,0.9,0.9,0.0,369.73,410.0,89966.1,0.0,13141.88,1.0,283.45,289.37,300.01,304.8,293.15,293.15,282.15,24705.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15128.1,0.0,1849.96,2275.33,0.0,3148.59,1.0,1.0,0.0,3.0,1.0,0.0
17581200.0,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.93,0.59,297.1,297.15,293.15,0.0,0.0,291.14,0.99,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.67,291.14,291.15,301.82,297.01,300.29,297.34,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.9,0.9,0.0,370.95,410.0,90346.59,0.0,13135.74,1.0,283.41,289.35,300.03,304.81,293.15,293.15,282.15,24803.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15074.13,0.0,1850.37,2275.33,0.0,3160.77,1.0,1.0,0.0,3.0,1.0,0.0
17581500.0,297.24,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.8,297.07,297.15,293.15,0.0,0.0,291.23,1.0,0.91,0.59,297.11,297.15,293.15,0.0,0.0,291.23,0.99,0.81,0.76,297.14,297.15,293.15,0.0,0.0,291.22,0.76,0.36,1.66,291.23,291.15,301.9,297.03,300.34,297.33,291.23,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.91,0.91,0.0,373.11,410.0,88895.78,0.0,13124.84,1.0,283.63,289.45,300.0,304.62,293.15,293.15,282.45,24630.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14606.2,0.0,1849.64,2275.33,0.0,3122.39,1.0,1.0,0.0,3.0,1.0,0.0
17581800.0,297.21,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.77,297.66,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.81,297.06,297.15,293.15,0.0,0.0,291.04,1.0,0.9,0.6,297.11,297.15,293.15,0.0,0.0,291.04,0.98,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.04,0.76,0.36,1.65,291.04,291.15,301.98,297.05,300.39,297.32,291.04,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.89,0.89,0.0,374.25,410.0,92331.41,0.0,13119.07,1.0,283.14,289.22,300.07,304.97,293.15,293.15,281.85,25436.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15477.78,0.0,1853.01,2275.33,0.0,3203.08,1.0,1.0,0.0,3.0,1.0,0.0
17582100.0,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.07,297.15,293.15,0.0,0.0,291.19,1.0,0.88,0.6,297.14,297.15,293.15,0.0,0.0,291.19,0.98,0.8,0.75,297.14,297.15,293.15,0.0,0.0,291.2,0.75,0.36,1.64,291.19,291.15,302.07,297.07,300.45,297.34,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.5,3.62,1.89,2.38,0.91,0.91,0.0,375.46,410.0,90320.85,0.0,13112.96,1.0,283.45,289.4,300.09,304.89,293.15,293.15,282.15,24455.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15219.96,0.0,1848.92,2275.33,0.0,3129.38,1.0,1.0,0.0,3.0,1.0,0.0
17582400.0,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.04,297.15,293.15,0.0,0.0,291.17,1.0,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.17,0.98,0.79,0.75,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.64,291.17,291.15,302.15,297.09,300.5,297.32,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.5,3.61,1.89,2.38,0.9,0.9,0.0,376.72,410.0,90759.31,0.0,13106.54,1.0,283.4,289.36,300.08,304.84,293.15,293.15,282.15,24764.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15111.5,0.0,1850.2,2275.33,0.0,3147.79,1.0,1.0,0.0,3.0,1.0,0.0
17582700.0,297.13,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.83,297.04,297.15,293.15,0.0,0.0,291.09,0.99,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.09,0.97,0.79,0.75,297.13,297.15,293.15,0.0,0.0,291.09,0.75,0.35,1.62,291.09,291.15,302.24,297.11,300.55,297.31,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.49,3.61,1.88,2.37,0.89,0.89,0.0,381.09,410.0,92253.42,0.0,13084.28,1.0,283.18,289.26,300.13,305.04,293.15,293.15,281.85,25106.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15616.66,0.0,1851.63,2275.33,0.0,3171.64,1.0,1.0,0.0,3.0,1.0,0.0
17583000.0,297.11,297.15,293.15,0.0,0.0,291.3,1.0,0.99,0.79,297.66,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.84,297.08,297.15,293.15,0.0,0.0,291.3,0.98,0.83,0.58,297.14,297.15,293.15,0.0,0.0,291.3,0.97,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.3,0.74,0.35,1.6,291.3,291.15,302.33,297.14,300.61,297.31,291.3,1.0,1.0,0.0,0.65,1.0,0.0,5.48,3.6,1.88,2.37,0.91,0.91,0.0,385.22,410.0,88961.43,0.0,13063.12,1.0,283.67,289.51,300.11,304.77,293.15,293.15,282.45,24159.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14793.75,0.0,1847.68,2275.33,0.0,3081.06,1.0,1.0,0.0,3.0,1.0,0.0
17583300.0,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.8,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.84,297.08,297.15,293.15,0.0,0.0,291.17,0.98,0.82,0.57,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.16,0.74,0.35,1.59,291.17,291.15,302.42,297.16,300.67,297.3,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.47,3.6,1.88,2.36,0.9,0.9,0.0,387.87,410.0,91184.6,0.0,13049.42,1.0,283.36,289.34,300.14,304.91,293.15,293.15,282.15,24851.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15086.87,0.0,1850.57,2275.33,0.0,3146.98,1.0,1.0,0.0,3.0,1.0,0.0
17583600.0,297.03,297.15,293.15,0.0,0.0,291.2,1.0,0.95,0.81,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.85,297.1,297.15,293.15,0.0,0.0,291.2,0.97,0.81,0.57,297.13,297.15,293.15,0.0,0.0,291.2,0.96,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.2,0.73,0.35,1.58,291.2,291.15,302.52,297.18,300.73,297.3,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.46,3.59,1.87,2.36,0.9,0.9,0.0,391.08,410.0,90970.81,0.0,13032.83,1.0,283.4,289.37,300.16,304.94,293.15,293.15,282.15,24584.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15186.22,0.0,1849.45,2275.33,0.0,3124.77,1.0,1.0,0.0,3.0,1.0,0.0
17583900.0,297.0,297.15,293.15,0.0,0.0,291.13,1.0,0.93,0.82,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.8,0.56,297.14,297.15,293.15,0.0,0.0,291.13,0.96,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.34,1.57,291.13,291.15,302.62,297.2,300.8,297.3,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.46,3.59,1.87,2.36,0.9,0.9,0.0,393.78,410.0,92527.3,0.0,13018.77,1.0,283.18,289.28,300.21,305.15,293.15,293.15,281.85,24809.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15704.43,0.0,1850.39,2275.33,0.0,3150.14,1.0,1.0,0.0,3.0,1.0,0.0
17584200.0,296.98,297.15,293.15,0.0,0.0,291.11,1.0,0.9,0.81,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.87,297.13,297.15,293.15,0.0,0.0,291.11,0.96,0.8,0.56,297.13,297.15,293.15,0.0,0.0,291.11,0.95,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.11,0.72,0.34,1.56,291.11,291.15,302.71,297.22,300.86,297.3,291.11,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.9,0.9,0.0,398.24,410.0,92830.27,0.0,12995.45,1.0,283.14,289.25,300.23,305.16,293.15,293.15,281.85,25000.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15637.83,0.0,1851.19,2275.33,0.0,3160.3,1.0,1.0,0.0,3.0,1.0,0.0
17584500.0,297.01,297.15,293.15,0.0,0.0,291.19,0.98,0.87,0.79,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.89,297.14,297.15,293.15,0.0,0.0,291.19,0.95,0.79,0.56,297.14,297.15,293.15,0.0,0.0,291.19,0.94,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.19,0.72,0.34,1.55,291.19,291.15,302.8,297.24,300.92,297.29,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.43,3.57,1.86,2.34,0.9,0.9,0.0,406.11,410.0,91319.59,0.0,12953.93,1.0,283.37,289.35,300.22,304.99,293.15,293.15,282.15,24695.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15149.23,0.0,1849.91,2275.33,0.0,3123.69,1.0,1.0,0.0,3.0,1.0,0.0
17584800.0,297.04,297.15,293.15,0.0,0.0,291.21,0.97,0.85,0.77,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.15,297.15,293.15,0.0,0.0,291.21,0.95,0.79,0.56,297.14,297.15,293.15,0.0,0.0,291.21,0.94,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.21,0.71,0.33,1.54,291.21,291.15,302.89,297.26,300.97,297.29,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.41,3.55,1.85,2.33,0.91,0.91,0.0,410.11,410.0,91020.52,0.0,12873.47,1.0,283.4,289.37,300.24,305.02,293.15,293.15,282.15,24431.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15237.52,0.0,1848.81,2275.33,0.0,3102.53,1.0,1.0,0.0,3.0,1.0,0.0
17585100.0,297.06,297.15,293.15,0.0,0.0,291.13,0.96,0.84,0.76,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.8,0.56,297.14,297.15,293.15,0.0,0.0,291.13,0.93,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.13,0.71,0.33,1.53,291.13,291.15,302.97,297.27,301.03,297.3,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.38,3.54,1.85,2.32,0.9,0.9,0.0,410.1,410.0,92438.91,0.0,12738.94,1.0,283.18,289.27,300.29,305.22,293.15,293.15,281.85,24714.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15735.84,0.0,1849.99,2275.33,0.0,3126.63,1.0,1.0,0.0,3.0,1.0,0.0
