time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17585400.0,297.07,297.15,293.15,0.0,0.0,291.1,0.96,0.82,0.74,297.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.91,297.17,297.15,293.15,0.0,0.0,291.1,0.95,0.8,0.56,297.14,297.15,293.15,0.0,0.0,291.1,0.93,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.1,0.71,0.33,1.52,291.1,291.15,303.04,297.29,301.07,297.3,291.09,1.0,0.99,0.0,0.65,1.0,0.0,5.36,3.52,1.84,2.32,0.9,0.9,0.0,410.12,410.0,92640.07,0.0,12626.19,1.0,283.14,289.23,300.3,305.22,293.15,293.15,281.85,24987.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15650.57,0.0,1851.14,2275.33,0.0,3135.87,1.0,1.0,0.0,3.0,1.0,0.0
17585700.0,297.09,297.15,293.15,0.0,0.0,291.17,0.95,0.81,0.73,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.91,297.17,297.15,293.15,0.0,0.0,291.17,0.95,0.8,0.56,297.14,297.15,293.15,0.0,0.0,291.17,0.93,0.76,0.73,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.52,291.17,291.15,303.1,297.3,301.12,297.3,291.18,1.0,0.99,0.0,0.65,1.0,0.0,5.35,3.51,1.83,2.31,0.9,0.9,0.0,410.09,410.0,91115.91,0.0,12535.17,1.0,283.36,289.33,300.28,305.04,293.15,293.15,282.15,24726.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15155.17,0.0,1850.05,2275.33,0.0,3100.79,1.0,1.0,0.0,3.0,1.0,0.0
17586000.0,297.1,297.15,293.15,0.0,0.0,291.2,0.95,0.8,0.73,297.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.91,297.19,297.15,293.15,0.0,0.0,291.2,0.95,0.81,0.57,297.15,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.73,297.14,297.15,293.15,0.0,0.0,291.2,0.71,0.33,1.51,291.2,291.15,303.15,297.31,301.15,297.31,291.2,1.0,0.99,0.0,0.65,1.0,0.0,5.34,3.51,1.83,2.3,0.91,0.91,0.0,410.03,410.0,90831.72,0.0,12475.18,1.0,283.4,289.36,300.29,305.06,293.15,293.15,282.15,24493.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15240.38,0.0,1849.07,2275.33,0.0,3082.21,1.0,1.0,0.0,3.0,1.0,0.0
17586300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.8,0.72,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.91,297.21,297.15,293.15,0.0,0.0,291.13,0.95,0.82,0.57,297.17,297.15,293.15,0.0,0.0,291.13,0.93,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.52,291.13,291.15,303.18,297.31,301.18,297.33,291.13,1.0,0.99,0.0,0.65,1.0,0.0,5.35,3.52,1.84,2.31,0.9,0.9,0.0,409.86,410.0,92469.5,0.0,12556.5,1.0,283.18,289.27,300.33,305.26,293.15,293.15,281.85,24680.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15763.62,0.0,1849.86,2275.33,0.0,3112.93,1.0,1.0,0.0,3.0,1.0,0.0
17586600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.8,0.72,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.91,297.22,297.15,293.15,0.0,0.0,291.13,0.96,0.83,0.58,297.17,297.15,293.15,0.0,0.0,291.13,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.13,0.71,0.33,1.53,291.13,291.15,303.21,297.32,301.2,297.34,291.13,1.0,0.99,0.0,0.65,1.0,0.0,5.37,3.53,1.84,2.32,0.9,0.9,0.0,409.89,410.0,92926.24,0.0,12684.52,1.0,283.15,289.25,300.33,305.26,293.15,293.15,281.85,24770.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15708.57,0.0,1850.23,2275.33,0.0,3131.34,1.0,1.0,0.0,3.0,1.0,0.0
17586900.0,297.13,297.15,293.15,0.0,0.0,291.21,0.94,0.79,0.71,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.21,0.96,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.21,0.71,0.33,1.53,291.21,291.15,303.22,297.32,301.21,297.33,291.22,1.0,0.99,0.0,0.65,1.0,0.0,5.38,3.53,1.85,2.32,0.91,0.91,0.0,409.93,410.0,91460.2,0.0,12714.01,1.0,283.36,289.35,300.29,305.05,293.15,293.15,282.15,24637.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15197.64,0.0,1849.67,2275.33,0.0,3100.08,1.0,1.0,0.0,3.0,1.0,0.0
17587200.0,297.12,297.15,293.15,0.0,0.0,291.03,0.94,0.79,0.71,297.63,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.03,0.97,0.85,0.6,297.16,297.15,293.15,0.0,0.0,291.03,0.94,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.03,0.71,0.33,1.54,291.03,291.15,303.22,297.32,301.21,297.33,291.03,1.0,1.0,0.0,0.65,1.0,0.0,5.39,3.54,1.85,2.33,0.89,0.89,0.0,410.01,410.0,94876.8,0.0,12805.91,1.0,282.87,289.12,300.34,305.39,293.15,293.15,281.55,25478.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16114.95,0.0,1853.19,2275.33,0.0,3183.77,1.0,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.94,0.79,0.71,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.98,0.87,0.61,297.17,297.15,293.15,0.0,0.0,291.18,0.94,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.18,0.71,0.34,1.54,291.18,291.15,303.22,297.32,301.21,297.35,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.41,3.55,1.85,2.33,0.9,0.9,0.0,409.87,410.0,92859.04,0.0,12863.87,1.0,283.19,289.3,300.34,305.29,293.15,293.15,281.85,24543.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15820.15,0.0,1849.28,2275.33,0.0,3119.95,1.0,1.0,0.0,3.0,1.0,0.0
17587800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.94,0.78,0.71,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.15,0.98,0.88,0.62,297.16,297.15,293.15,0.0,0.0,291.15,0.94,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.33,1.54,291.15,291.15,303.21,297.32,301.2,297.34,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.41,3.55,1.86,2.34,0.9,0.9,0.0,409.98,410.0,93225.66,0.0,12897.1,1.0,283.13,289.26,300.3,305.21,293.15,293.15,281.85,24944.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15685.84,0.0,1850.96,2275.33,0.0,3142.34,1.0,1.0,0.0,3.0,1.0,0.0
17588100.0,297.14,297.15,293.15,0.0,0.0,291.07,0.95,0.78,0.71,297.66,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.89,297.24,297.15,293.15,0.0,0.0,291.07,0.99,0.9,0.63,297.16,297.15,293.15,0.0,0.0,291.07,0.94,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.08,0.72,0.34,1.54,291.07,291.15,303.2,297.32,301.2,297.36,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.42,3.56,1.86,2.34,0.89,0.89,0.0,407.87,410.0,94797.93,0.0,12944.63,1.0,282.92,289.16,300.35,305.43,293.15,293.15,281.55,25062.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16237.63,0.0,1851.45,2275.33,0.0,3175.37,1.0,1.0,0.0,3.0,1.0,0.0
17588400.0,297.15,297.15,293.15,0.0,0.0,291.27,0.94,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.89,297.25,297.15,293.15,0.0,0.0,291.27,0.99,0.91,0.64,297.17,297.15,293.15,0.0,0.0,291.27,0.94,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.27,0.72,0.33,1.54,291.27,291.15,303.19,297.31,301.19,297.36,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.42,3.56,1.86,2.34,0.91,0.91,0.0,406.96,410.0,91478.41,0.0,12949.5,1.0,283.41,289.41,300.29,305.09,293.15,293.15,282.15,24219.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15326.44,0.0,1847.93,2275.33,0.0,3094.68,1.0,1.0,0.0,3.0,1.0,0.0
17588700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.89,297.23,297.15,293.15,0.0,0.0,291.13,1.0,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.13,0.72,0.33,1.54,291.13,291.15,303.17,297.31,301.18,297.35,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.43,3.57,1.86,2.34,0.9,0.9,0.0,405.27,410.0,93603.73,0.0,12958.45,1.0,283.1,289.23,300.3,305.2,293.15,293.15,281.85,25052.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15614.4,0.0,1851.41,2275.33,0.0,3162.64,1.0,1.0,0.0,3.0,1.0,0.0
17589000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.95,0.78,0.7,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.26,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.65,297.16,297.15,293.15,0.0,0.0,291.17,0.95,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.72,0.33,1.53,291.17,291.15,303.16,297.31,301.18,297.37,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.43,3.57,1.86,2.35,0.9,0.9,0.0,403.94,410.0,93292.04,0.0,12965.46,1.0,283.15,289.28,300.32,305.27,293.15,293.15,281.85,24586.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15754.72,0.0,1849.46,2275.33,0.0,3144.26,1.0,1.0,0.0,3.0,1.0,0.0
17589300.0,297.13,297.15,293.15,0.0,0.0,291.07,0.94,0.77,0.7,297.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.89,297.25,297.15,293.15,0.0,0.0,291.07,1.0,0.96,0.66,297.15,297.15,293.15,0.0,0.0,291.07,0.95,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.07,0.72,0.33,1.53,291.07,291.15,303.15,297.31,301.17,297.36,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.43,3.57,1.86,2.34,0.89,0.89,0.0,405.57,410.0,94795.92,0.0,12956.81,1.0,282.91,289.16,300.32,305.38,293.15,293.15,281.55,25105.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16215.7,0.0,1851.63,2275.33,0.0,3177.94,1.0,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,291.27,0.94,0.77,0.7,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.89,297.28,297.15,293.15,0.0,0.0,291.27,1.0,0.98,0.66,297.16,297.15,293.15,0.0,0.0,291.27,0.95,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.27,0.71,0.33,1.52,291.27,291.15,303.15,297.31,301.17,297.37,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.42,3.56,1.86,2.34,0.91,0.91,0.0,407.22,410.0,91435.94,0.0,12948.08,1.0,283.41,289.4,300.29,305.08,293.15,293.15,282.15,24264.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15316.8,0.0,1848.12,2275.33,0.0,3095.64,1.0,1.0,0.0,3.0,1.0,0.0
17589900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.94,0.77,0.69,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.94,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.12,0.71,0.33,1.52,291.12,291.15,303.15,297.31,301.17,297.36,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.42,3.56,1.86,2.34,0.9,0.9,0.0,408.13,410.0,93530.95,0.0,12943.24,1.0,283.09,289.23,300.29,305.19,293.15,293.15,281.85,25137.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15600.74,0.0,1851.76,2275.33,0.0,3162.26,1.0,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.94,0.77,0.69,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.16,297.15,293.15,0.0,0.0,291.16,0.94,0.78,0.75,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.33,1.52,291.16,291.15,303.15,297.31,301.18,297.38,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.42,3.56,1.86,2.34,0.9,0.9,0.0,408.47,410.0,93201.43,0.0,12941.44,1.0,283.15,289.27,300.32,305.27,293.15,293.15,281.85,24692.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15740.3,0.0,1849.9,2275.33,0.0,3142.6,1.0,1.0,0.0,3.0,1.0,0.0
17590500.0,297.13,297.15,293.15,0.0,0.0,291.23,0.93,0.76,0.69,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.9,297.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,291.23,0.94,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.23,0.71,0.33,1.51,291.23,291.15,303.15,297.31,301.17,297.37,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.42,3.56,1.86,2.34,0.91,0.91,0.0,410.03,410.0,91660.99,0.0,12921.8,1.0,283.37,289.37,300.28,305.05,293.15,293.15,282.15,24545.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15217.83,0.0,1849.29,2275.33,0.0,3110.47,1.0,1.0,0.0,3.0,1.0,0.0
17590800.0,297.12,297.15,293.15,0.0,0.0,291.03,0.93,0.76,0.69,297.64,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.9,297.32,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.03,0.94,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.03,0.71,0.33,1.51,291.03,291.15,303.15,297.31,301.17,297.37,291.03,1.0,1.0,0.0,0.65,1.0,0.0,5.41,3.56,1.86,2.34,0.89,0.89,0.0,410.09,410.0,94959.14,0.0,12903.84,1.0,282.87,289.13,300.33,305.38,293.15,293.15,281.55,25416.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16118.94,0.0,1852.93,2275.33,0.0,3191.39,1.0,1.0,0.0,3.0,1.0,0.0
17591100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.93,0.76,0.68,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.16,297.15,293.15,0.0,0.0,291.17,0.94,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.5,291.17,291.15,303.15,297.31,301.18,297.39,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.4,3.55,1.85,2.33,0.9,0.9,0.0,409.99,410.0,92817.96,0.0,12853.97,1.0,283.19,289.3,300.32,305.27,293.15,293.15,281.85,24552.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15807.31,0.0,1849.32,2275.33,0.0,3124.51,1.0,1.0,0.0,3.0,1.0,0.0
17591400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.75,0.68,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.13,0.71,0.32,1.49,291.13,291.15,303.15,297.31,301.17,297.37,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.39,3.54,1.85,2.33,0.9,0.9,0.0,410.08,410.0,93058.67,0.0,12784.25,1.0,283.13,289.25,300.29,305.19,293.15,293.15,281.85,25055.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15656.09,0.0,1851.42,2275.33,0.0,3143.05,1.0,1.0,0.0,3.0,1.0,0.0
17591700.0,297.14,297.15,293.15,0.0,0.0,291.22,0.93,0.75,0.68,297.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.22,0.94,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.22,0.71,0.32,1.49,291.22,291.15,303.15,297.31,301.18,297.39,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.39,3.54,1.85,2.33,0.91,0.91,0.0,410.03,410.0,91491.8,0.0,12759.96,1.0,283.37,289.36,300.29,305.07,293.15,293.15,282.15,24594.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15210.37,0.0,1849.5,2275.33,0.0,3107.61,1.0,1.0,0.0,3.0,1.0,0.0
17592000.0,297.12,297.15,293.15,0.0,0.0,291.01,0.92,0.75,0.67,297.61,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.9,297.38,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.01,0.94,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.01,0.7,0.32,1.49,291.01,291.15,303.15,297.31,301.17,297.38,291.01,1.0,1.0,0.0,0.65,1.0,0.0,5.38,3.54,1.85,2.33,0.89,0.89,0.0,410.11,410.0,94762.45,0.0,12732.91,1.0,282.87,289.11,300.33,305.37,293.15,293.15,281.55,25556.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16090.45,0.0,1853.51,2275.33,0.0,3187.49,1.0,1.0,0.0,3.0,1.0,0.0
17592300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.92,0.74,0.67,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.32,1.48,291.15,291.15,303.15,297.31,301.18,297.39,291.15,1.0,0.99,0.0,0.65,1.0,0.0,5.37,3.53,1.84,2.32,0.9,0.9,0.0,410.0,410.0,92592.89,0.0,12666.32,1.0,283.18,289.28,300.32,305.26,293.15,293.15,281.85,24740.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15775.63,0.0,1850.1,2275.33,0.0,3119.34,1.0,1.0,0.0,3.0,1.0,0.0
17592600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.92,0.74,0.67,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.12,0.94,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.32,1.48,291.12,291.15,303.15,297.31,301.18,297.4,291.12,1.0,0.99,0.0,0.65,1.0,0.0,5.37,3.53,1.84,2.32,0.9,0.9,0.0,410.03,410.0,92857.5,0.0,12647.55,1.0,283.15,289.25,300.32,305.25,293.15,293.15,281.85,24927.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15692.6,0.0,1850.89,2275.33,0.0,3135.67,1.0,1.0,0.0,3.0,1.0,0.0
17592900.0,297.13,297.15,293.15,0.0,0.0,291.2,0.92,0.74,0.67,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.91,297.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.2,0.94,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.2,0.7,0.32,1.47,291.2,291.15,303.15,297.31,301.18,297.4,291.21,1.0,0.99,0.0,0.65,1.0,0.0,5.36,3.52,1.84,2.32,0.91,0.91,0.0,410.04,410.0,91371.48,0.0,12624.94,1.0,283.37,289.35,300.29,305.07,293.15,293.15,282.15,24591.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15194.72,0.0,1849.48,2275.33,0.0,3105.42,1.0,1.0,0.0,3.0,1.0,0.0
17593200.0,297.14,297.15,293.15,0.0,0.0,291.23,0.92,0.74,0.67,297.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.91,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.23,0.94,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.23,0.7,0.32,1.47,291.23,291.15,303.15,297.31,301.18,297.41,291.23,1.0,0.99,0.0,0.65,1.0,0.0,5.36,3.52,1.84,2.32,0.91,0.91,0.0,410.01,410.0,91100.84,0.0,12602.35,1.0,283.4,289.38,300.29,305.08,293.15,293.15,282.15,24301.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15277.17,0.0,1848.27,2275.33,0.0,3090.15,1.0,1.0,0.0,3.0,1.0,0.0
17593500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.91,0.73,0.66,297.57,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.91,297.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.08,0.94,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.08,0.7,0.32,1.47,291.08,291.15,303.2,297.32,301.21,297.39,291.08,1.0,0.99,0.0,0.65,1.0,0.0,5.35,3.51,1.83,2.31,0.89,0.89,0.0,410.13,410.0,93156.02,0.0,12530.64,1.0,283.09,289.2,300.31,305.18,293.15,293.15,281.85,25310.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15556.94,0.0,1852.48,2275.33,0.0,3144.96,1.0,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.73,0.66,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.32,1.46,291.14,291.15,303.32,297.37,301.3,297.41,291.14,1.0,0.99,0.0,0.65,1.0,0.0,5.34,3.51,1.83,2.31,0.9,0.9,0.0,410.03,410.0,93008.05,0.0,12477.43,1.0,283.15,289.26,300.38,305.31,293.15,293.15,281.85,24846.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15744.93,0.0,1850.55,2275.33,0.0,3108.93,1.0,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.09,0.91,0.73,0.66,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.91,297.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.09,0.94,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.09,0.7,0.32,1.46,291.09,291.15,303.51,297.43,301.42,297.42,291.08,1.0,0.99,0.0,0.65,1.0,0.0,5.34,3.51,1.83,2.31,0.9,0.9,0.0,410.03,410.0,94978.95,0.0,12476.92,1.0,282.92,289.18,300.46,305.54,293.15,293.15,281.55,24894.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16331.27,0.0,1850.75,2275.33,0.0,3128.93,1.0,1.0,0.0,3.0,1.0,0.0
17594400.0,297.13,297.15,293.15,0.0,0.0,291.1,0.91,0.72,0.65,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.91,297.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.1,0.94,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.1,0.7,0.32,1.45,291.1,291.15,303.74,297.51,301.58,297.42,291.1,1.0,0.99,0.0,0.65,1.0,0.0,5.33,3.5,1.83,2.3,0.9,0.9,0.0,410.05,410.0,95625.93,0.0,12427.63,1.0,282.88,289.17,300.52,305.59,293.15,293.15,281.55,25007.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16330.42,0.0,1851.22,2275.33,0.0,3122.05,1.0,1.0,0.0,3.0,1.0,0.0
17594700.0,297.13,297.15,293.15,0.0,0.0,291.06,0.91,0.72,0.65,297.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.06,0.94,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.06,0.7,0.31,1.45,291.06,291.15,304.0,297.6,301.75,297.42,291.05,1.0,0.99,0.0,0.65,1.0,0.0,5.32,3.5,1.83,2.3,0.89,0.89,0.0,410.05,410.0,97656.07,0.0,12402.8,1.0,282.66,289.09,300.63,305.86,293.15,293.15,281.25,25093.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16975.01,0.0,1851.58,2275.33,0.0,3136.04,1.0,1.0,0.0,3.0,1.0,0.0
17595000.0,297.13,297.15,293.15,0.0,0.0,291.07,0.91,0.72,0.65,297.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.07,0.93,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.07,0.69,0.31,1.44,291.07,291.15,304.27,297.69,301.93,297.42,291.07,1.0,0.99,0.0,0.65,1.0,0.0,5.31,3.49,1.82,2.3,0.89,0.89,0.0,410.07,410.0,98309.84,0.0,12336.62,1.0,282.62,289.09,300.7,305.92,293.15,293.15,281.25,25260.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16982.94,0.0,1852.28,2275.33,0.0,3127.48,1.0,1.0,0.0,3.0,1.0,0.0
17595300.0,297.14,297.15,293.15,0.0,0.0,291.21,0.91,0.72,0.65,297.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.92,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.21,0.93,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.2,0.69,0.31,1.44,291.21,291.15,304.54,297.77,302.11,297.43,291.21,1.0,0.99,0.0,0.65,1.0,0.0,5.31,3.49,1.82,2.29,0.9,0.9,0.0,410.02,410.0,97293.3,0.0,12303.99,1.0,282.85,289.22,300.76,305.85,293.15,293.15,281.55,24710.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16539.4,0.0,1849.98,2275.33,0.0,3081.79,1.0,1.0,0.0,3.0,1.0,0.0
17595600.0,297.13,297.15,293.15,0.0,0.0,291.05,0.9,0.71,0.65,297.53,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.92,297.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.05,0.93,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.05,0.69,0.31,1.44,291.05,291.15,304.78,297.85,302.26,297.43,291.05,1.0,0.99,0.0,0.65,1.0,0.0,5.31,3.49,1.82,2.29,0.89,0.89,0.0,410.06,410.0,100999.87,0.0,12301.18,1.0,282.36,289.0,300.86,306.25,293.15,293.15,280.95,25384.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17675.83,0.0,1852.79,2275.33,0.0,3140.65,1.0,1.0,0.0,3.0,1.0,0.0
17595900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.71,0.64,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.92,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.31,1.43,291.16,291.15,304.98,297.91,302.39,297.43,291.17,1.0,0.98,0.0,0.65,1.0,0.0,5.3,3.48,1.82,2.29,0.9,0.9,0.0,410.05,410.0,99790.68,0.0,12251.87,1.0,282.58,289.12,300.89,306.13,293.15,293.15,281.25,25008.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17151.71,0.0,1851.22,2275.33,0.0,3100.03,1.0,1.0,0.0,3.0,1.0,0.0
17596200.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.71,0.64,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.92,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.21,0.69,0.31,1.43,291.21,291.15,305.12,297.95,302.49,297.44,291.21,1.0,0.98,0.0,0.65,1.0,0.0,5.29,3.48,1.82,2.29,0.9,0.9,0.0,410.0,410.0,99740.42,0.0,12227.71,1.0,282.62,289.17,300.94,306.2,293.15,293.15,281.25,24640.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17305.22,0.0,1849.69,2275.33,0.0,3081.42,1.0,1.0,0.0,3.0,1.0,0.0
17596500.0,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.64,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,291.14,0.93,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.14,0.69,0.31,1.43,291.14,291.15,305.18,297.97,302.53,297.44,291.14,1.0,0.98,0.0,0.65,1.0,0.0,5.29,3.48,1.82,2.29,0.9,0.9,0.0,409.99,410.0,101311.77,0.0,12221.12,1.0,282.4,289.08,300.98,306.42,293.15,293.15,280.95,24823.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17943.47,0.0,1850.45,2275.33,0.0,3108.88,1.0,1.0,0.0,3.0,1.0,0.0
17596800.0,297.14,297.15,293.15,0.0,0.0,291.11,0.9,0.71,0.64,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.92,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.11,0.93,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.11,0.69,0.31,1.42,291.11,291.15,305.15,297.96,302.51,297.43,291.1,1.0,0.98,0.0,0.65,1.0,0.0,5.29,3.47,1.81,2.29,0.89,0.89,0.0,410.04,410.0,101491.08,0.0,12205.7,1.0,282.36,289.04,300.97,306.39,293.15,293.15,280.95,25079.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17831.77,0.0,1851.52,2275.33,0.0,3127.28,1.0,1.0,0.0,3.0,1.0,0.0
17597100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.64,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.92,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.17,0.93,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.31,1.42,291.17,291.15,305.07,297.93,302.45,297.42,291.17,1.0,0.98,0.0,0.65,1.0,0.0,5.28,3.47,1.81,2.28,0.9,0.9,0.0,410.07,410.0,99814.9,0.0,12164.32,1.0,282.58,289.12,300.92,306.17,293.15,293.15,281.25,24907.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17178.01,0.0,1850.8,2275.33,0.0,3105.61,1.0,1.0,0.0,3.0,1.0,0.0
17597400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.63,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.92,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.17,0.93,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.17,0.69,0.31,1.41,291.17,291.15,304.98,297.91,302.39,297.41,291.17,1.0,0.98,0.0,0.65,1.0,0.0,5.27,3.46,1.81,2.28,0.9,0.9,0.0,410.06,410.0,99300.72,0.0,12099.16,1.0,282.62,289.14,300.9,306.15,293.15,293.15,281.25,24851.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17214.98,0.0,1850.57,2275.33,0.0,3096.35,1.0,1.0,0.0,3.0,1.0,0.0
17597700.0,297.13,297.15,293.15,0.0,0.0,291.07,0.9,0.7,0.63,297.47,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.92,297.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.07,0.93,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.07,0.69,0.31,1.41,291.07,291.15,304.9,297.89,302.34,297.41,291.06,1.0,0.98,0.0,0.65,1.0,0.0,5.27,3.46,1.81,2.28,0.89,0.89,0.0,410.06,410.0,100613.5,0.0,12080.6,1.0,282.4,289.03,300.91,306.33,293.15,293.15,280.95,25090.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17793.84,0.0,1851.57,2275.33,0.0,3130.44,1.0,1.0,0.0,3.0,1.0,0.0
17598000.0,297.13,297.15,293.15,0.0,0.0,291.24,0.89,0.69,0.63,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.92,297.57,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.24,0.93,0.77,0.74,297.14,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.4,291.24,291.15,304.82,297.86,302.28,297.4,291.24,1.0,0.98,0.0,0.65,1.0,0.0,5.25,3.45,1.8,2.27,0.91,0.91,0.0,410.04,410.0,97044.54,0.0,11986.73,1.0,282.89,289.25,300.84,305.96,293.15,293.15,281.55,24429.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16686.35,0.0,1848.81,2275.33,0.0,3059.04,1.0,1.0,0.0,3.0,1.0,0.0
17598300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.69,0.62,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.92,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.93,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.73,297.83,302.22,297.38,291.13,1.0,0.98,0.0,0.65,1.0,0.0,5.24,3.44,1.8,2.26,0.9,0.9,0.0,410.05,410.0,98304.86,0.0,11935.74,1.0,282.66,289.14,300.85,306.12,293.15,293.15,281.25,24766.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17214.8,0.0,1850.21,2275.33,0.0,3093.06,1.0,1.0,0.0,3.0,1.0,0.0
17598600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.68,0.62,297.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.93,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.08,0.93,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.65,297.81,302.16,297.36,291.07,1.0,0.97,0.0,0.65,1.0,0.0,5.23,3.43,1.79,2.26,0.89,0.89,0.0,410.06,410.0,98294.31,0.0,11864.09,1.0,282.62,289.09,300.82,306.07,293.15,293.15,281.25,25192.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17063.76,0.0,1851.99,2275.33,0.0,3109.11,1.0,1.0,0.0,3.0,1.0,0.0
17598900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.68,0.61,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.13,0.92,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.57,297.78,302.1,297.35,291.14,1.0,0.97,0.0,0.65,1.0,0.0,5.22,3.43,1.79,2.25,0.9,0.9,0.0,410.06,410.0,96591.84,0.0,11817.02,1.0,282.84,289.17,300.77,305.84,293.15,293.15,281.55,25110.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16446.68,0.0,1851.65,2275.33,0.0,3083.72,1.0,1.0,0.0,3.0,1.0,0.0
17599200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.61,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.92,0.76,0.73,297.14,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.48,297.76,302.04,297.35,291.15,1.0,0.97,0.0,0.65,1.0,0.0,5.21,3.43,1.79,2.25,0.9,0.9,0.0,410.02,410.0,96100.59,0.0,11795.2,1.0,282.89,289.21,300.77,305.89,293.15,293.15,281.55,24740.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16554.36,0.0,1850.1,2275.33,0.0,3072.92,1.0,1.0,0.0,3.0,1.0,0.0
17599500.0,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.67,0.61,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.93,297.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.21,0.92,0.76,0.72,297.12,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.4,297.73,301.98,297.33,291.21,1.0,0.97,0.0,0.65,1.0,0.0,5.2,3.42,1.78,2.25,0.9,0.9,0.0,410.04,410.0,94380.17,0.0,11742.19,1.0,283.11,289.29,300.7,305.64,293.15,293.15,281.85,24737.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15949.2,0.0,1850.09,2275.33,0.0,3045.37,1.0,1.0,0.0,3.0,1.0,0.0
17599800.0,297.13,297.15,293.15,0.0,0.0,291.22,0.88,0.67,0.6,297.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.93,297.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.22,0.92,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.32,297.7,301.93,297.33,291.22,1.0,0.97,0.0,0.65,1.0,0.0,5.2,3.42,1.78,2.24,0.91,0.91,0.0,410.02,410.0,93945.57,0.0,11714.01,1.0,283.15,289.31,300.69,305.65,293.15,293.15,281.85,24505.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16012.64,0.0,1849.12,2275.33,0.0,3038.12,1.0,1.0,0.0,3.0,1.0,0.0
17600100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.66,0.6,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.93,297.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.92,0.75,0.71,297.12,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.11,291.15,304.23,297.68,301.87,297.32,291.11,1.0,0.97,0.0,0.65,1.0,0.0,5.19,3.41,1.78,2.24,0.9,0.9,0.0,410.03,410.0,95205.97,0.0,11679.64,1.0,282.92,289.2,300.69,305.79,293.15,293.15,281.55,24888.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16501.77,0.0,1850.72,2275.33,0.0,3072.23,1.0,1.0,0.0,3.0,1.0,0.0
17600400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.59,297.34,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.06,0.91,0.75,0.71,297.11,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,304.15,297.65,301.81,297.3,291.06,1.0,0.97,0.0,0.65,1.0,0.0,5.18,3.41,1.78,2.24,0.89,0.89,0.0,410.06,410.0,95214.93,0.0,11632.94,1.0,282.88,289.15,300.67,305.74,293.15,293.15,281.55,25348.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16358.32,0.0,1852.64,2275.33,0.0,3089.58,1.0,1.0,0.0,3.0,1.0,0.0
17600700.0,297.13,297.15,293.15,0.0,0.0,291.19,0.87,0.65,0.59,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.93,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.74,0.71,297.11,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.07,297.63,301.76,297.31,291.19,1.0,0.97,0.0,0.65,1.0,0.0,5.18,3.4,1.78,2.23,0.9,0.9,0.0,410.02,410.0,92991.66,0.0,11595.55,1.0,283.19,289.31,300.64,305.61,293.15,293.15,281.85,24470.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16019.88,0.0,1848.98,2275.33,0.0,3030.86,1.0,1.0,0.0,3.0,1.0,0.0
17601000.0,297.1,297.15,293.15,0.0,0.0,291.13,0.87,0.64,0.58,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.13,0.91,0.74,0.7,297.09,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.99,297.61,301.69,297.27,291.13,1.0,0.97,0.0,0.65,1.0,0.0,5.17,3.39,1.77,2.23,0.9,0.9,0.0,410.07,410.0,93096.29,0.0,11534.8,1.0,283.14,289.25,300.59,305.5,293.15,293.15,281.85,25044.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15834.12,0.0,1851.37,2275.33,0.0,3050.86,1.0,1.0,0.0,3.0,1.0,0.0
17601300.0,297.11,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.2,0.91,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.92,297.59,301.65,297.27,291.21,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.23,0.9,0.9,0.0,410.06,410.0,91394.91,0.0,11484.36,1.0,283.37,289.36,300.57,305.36,293.15,293.15,282.15,24678.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15353.11,0.0,1849.84,2275.33,0.0,3018.43,1.0,1.0,0.0,3.0,1.0,0.0
17601600.0,297.11,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.21,0.9,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.85,297.57,301.6,297.25,291.21,1.0,0.96,0.0,0.65,1.0,0.0,5.15,3.38,1.76,2.22,0.91,0.91,0.0,410.06,410.0,90973.2,0.0,11427.71,1.0,283.41,289.38,300.56,305.35,293.15,293.15,282.15,24483.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15407.63,0.0,1849.03,2275.33,0.0,3005.36,1.0,1.0,0.0,3.0,1.0,0.0
17601900.0,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.62,0.56,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.72,0.68,297.07,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.1,291.15,303.78,297.56,301.54,297.23,291.1,1.0,0.96,0.0,0.65,1.0,0.0,5.13,3.37,1.76,2.22,0.9,0.9,0.0,410.07,410.0,92228.59,0.0,11360.84,1.0,283.18,289.26,300.57,305.51,293.15,293.15,281.85,24891.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15872.39,0.0,1850.73,2275.33,0.0,3036.75,1.0,1.0,0.0,3.0,1.0,0.0
17602200.0,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.61,0.56,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.89,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,303.71,297.54,301.49,297.21,291.05,1.0,0.96,0.0,0.65,1.0,0.0,5.12,3.36,1.75,2.21,0.89,0.89,0.0,410.1,410.0,92225.07,0.0,11279.99,1.0,283.14,289.21,300.55,305.46,293.15,293.15,281.85,25388.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15737.38,0.0,1852.81,2275.33,0.0,3051.87,1.0,1.0,0.0,3.0,1.0,0.0
17602500.0,297.11,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.89,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.64,297.52,301.44,297.22,291.17,1.0,0.96,0.0,0.65,1.0,0.0,5.1,3.35,1.75,2.2,0.9,0.9,0.0,410.05,410.0,89971.58,0.0,11207.2,1.0,283.45,289.38,300.53,305.34,293.15,293.15,282.15,24543.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15423.67,0.0,1849.28,2275.33,0.0,2988.61,1.0,1.0,0.0,3.0,1.0,0.0
17602800.0,297.09,297.15,293.15,0.0,0.0,291.11,0.84,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.11,0.89,0.69,0.66,297.02,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,303.56,297.49,301.37,297.18,291.11,1.0,0.96,0.0,0.65,1.0,0.0,5.09,3.34,1.74,2.2,0.89,0.89,0.0,410.11,410.0,89977.34,0.0,11111.51,1.0,283.4,289.31,300.48,305.22,293.15,293.15,282.15,25218.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15227.22,0.0,1852.1,2275.33,0.0,3011.23,1.0,1.0,0.0,3.0,1.0,0.0
17603100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.53,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.65,297.02,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.47,297.46,301.32,297.17,291.17,1.0,0.95,0.0,0.65,1.0,0.0,5.07,3.33,1.74,2.19,0.9,0.9,0.0,410.1,410.0,88137.07,0.0,11024.44,1.0,283.63,289.41,300.44,305.06,293.15,293.15,282.45,24975.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14750.48,0.0,1851.09,2275.33,0.0,2979.71,1.0,1.0,0.0,3.0,1.0,0.0
17603400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.52,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.64,297.0,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.37,297.42,301.25,297.16,291.16,1.0,0.95,0.0,0.65,1.0,0.0,5.05,3.32,1.73,2.18,0.9,0.9,0.0,410.11,410.0,87495.29,0.0,10921.13,1.0,283.66,289.41,300.4,305.01,293.15,293.15,282.45,24972.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14762.52,0.0,1851.07,2275.33,0.0,2969.44,1.0,1.0,0.0,3.0,1.0,0.0
17603700.0,297.1,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.22,0.87,0.66,0.64,297.0,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.22,291.15,303.27,297.37,301.18,297.16,291.22,1.0,0.95,0.0,0.65,1.0,0.0,5.03,3.3,1.72,2.17,0.91,0.91,0.0,410.13,410.0,85586.45,0.0,10825.99,1.0,283.89,289.5,300.35,304.84,293.15,293.15,282.75,24649.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14294.89,0.0,1849.72,2275.33,0.0,2941.81,1.0,1.0,0.0,3.0,1.0,0.0
17604000.0,297.1,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.94,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.15,297.31,301.09,297.14,291.19,1.0,0.95,0.0,0.65,1.0,0.0,5.0,3.29,1.72,2.16,0.9,0.9,0.0,410.15,410.0,84812.95,0.0,10693.56,1.0,283.93,289.49,300.29,304.76,293.15,293.15,282.75,24614.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14281.3,0.0,1849.58,2275.33,0.0,2934.26,1.0,1.0,0.0,3.0,1.0,0.0
17604300.0,297.09,297.15,293.15,0.0,0.0,291.24,0.82,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.24,0.99,0.98,0.93,297.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.62,296.97,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.24,291.15,303.02,297.28,301.0,297.12,291.24,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.27,1.7,2.15,0.91,0.91,0.0,410.16,410.0,82843.3,0.0,10522.44,1.0,284.16,289.58,300.24,304.55,293.15,293.15,283.05,24563.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13819.63,0.0,1849.37,2275.33,0.0,2881.82,1.0,1.0,0.0,3.0,1.0,0.0
17604600.0,297.1,297.15,293.15,0.0,0.0,291.25,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.25,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.25,0.86,0.63,0.61,296.96,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.87,297.31,300.91,297.12,291.25,1.0,0.94,0.0,0.65,1.0,0.0,4.94,3.25,1.69,2.14,0.91,0.91,0.0,410.15,410.0,82570.4,0.0,10377.43,1.0,284.2,289.61,300.28,304.62,293.15,293.15,283.05,24255.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13927.53,0.0,1848.08,2275.33,0.0,2843.65,1.0,1.0,0.0,3.0,1.0,0.0
17604900.0,297.08,297.15,293.15,0.0,0.0,291.08,0.81,0.53,0.48,297.06,297.15,293.15,0.0,0.0,291.08,0.98,0.96,0.91,297.12,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.6,296.94,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,302.72,297.39,300.79,297.08,291.09,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.89,0.89,0.0,410.3,410.0,84704.73,0.0,10170.67,1.0,283.88,289.44,300.36,304.78,293.15,293.15,282.75,25342.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14185.93,0.0,1852.62,2275.33,0.0,2887.94,1.0,1.0,0.0,3.0,1.0,0.0
17605200.0,297.09,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.47,297.07,297.15,293.15,0.0,0.0,291.13,0.98,0.94,0.9,297.12,297.15,293.15,0.0,0.0,291.13,0.99,0.99,0.69,297.08,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.58,296.93,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.56,297.5,300.69,297.09,291.13,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.1,0.9,0.9,0.0,410.24,410.0,84709.41,0.0,9964.4,1.0,283.94,289.51,300.51,304.99,293.15,293.15,282.75,24929.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14412.27,0.0,1850.89,2275.33,0.0,2830.39,1.0,1.0,0.0,3.0,1.0,0.0
17605500.0,297.09,297.15,293.15,0.0,0.0,291.04,0.79,0.51,0.46,297.07,297.15,293.15,0.0,0.0,291.04,0.97,0.93,0.88,297.09,297.15,293.15,0.0,0.0,291.04,0.99,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.6,0.57,296.92,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.04,291.15,302.39,297.63,300.57,297.08,291.04,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.08,0.89,0.89,0.0,410.29,410.0,86655.37,0.0,9755.4,1.0,283.72,289.43,300.66,305.3,293.15,293.15,282.45,25191.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14952.32,0.0,1851.99,2275.33,0.0,2838.33,1.0,1.0,0.0,3.0,1.0,0.0
17605800.0,297.09,297.15,293.15,0.0,0.0,291.26,0.79,0.5,0.45,297.07,297.15,293.15,0.0,0.0,291.26,0.96,0.91,0.87,297.09,297.15,293.15,0.0,0.0,291.26,0.98,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.26,0.83,0.58,0.56,296.91,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,302.21,297.78,300.46,297.08,291.26,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.13,1.63,2.06,0.91,0.91,0.0,410.22,410.0,83837.86,0.0,9493.46,1.0,284.22,289.72,300.75,305.13,293.15,293.15,283.05,24311.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14304.63,0.0,1848.32,2275.33,0.0,2710.29,1.0,1.0,0.0,3.0,1.0,0.0
17606100.0,297.08,297.15,293.15,0.0,0.0,291.11,0.78,0.48,0.44,297.05,297.15,293.15,0.0,0.0,291.11,0.96,0.9,0.85,297.06,297.15,293.15,0.0,0.0,291.11,0.98,0.95,0.67,297.07,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.89,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,302.03,297.92,300.34,297.06,291.11,1.0,0.91,0.0,0.65,1.0,0.0,4.7,3.09,1.61,2.03,0.89,0.89,0.0,410.34,410.0,86223.39,0.0,9245.81,1.0,283.91,289.56,300.89,305.4,293.15,293.15,282.75,25270.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14641.04,0.0,1852.32,2275.33,0.0,2754.15,1.0,1.0,0.0,3.0,1.0,0.0
17606400.0,297.09,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.44,297.07,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.07,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.66,297.08,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.89,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.85,298.04,300.22,297.08,291.15,1.0,0.9,0.0,0.65,1.0,0.0,4.65,3.06,1.59,2.01,0.9,0.9,0.0,410.27,410.0,86263.74,0.0,9019.91,1.0,283.97,289.64,301.05,305.63,293.15,293.15,282.75,24774.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14887.95,0.0,1850.25,2275.33,0.0,2707.44,1.0,1.0,0.0,3.0,1.0,0.0
17606700.0,297.09,297.15,293.15,0.0,0.0,291.22,0.76,0.46,0.43,297.05,297.15,293.15,0.0,0.0,291.22,0.94,0.86,0.82,297.05,297.15,293.15,0.0,0.0,291.22,0.96,0.92,0.65,297.08,297.15,293.15,0.0,0.0,291.22,0.81,0.55,0.53,296.87,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,301.67,298.14,300.1,297.07,291.23,1.0,0.89,0.0,0.65,1.0,0.0,4.59,3.02,1.57,1.99,0.9,0.9,0.0,410.28,410.0,84924.84,0.0,8749.48,1.0,284.19,289.75,301.1,305.53,293.15,293.15,283.05,24710.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14496.52,0.0,1849.98,2275.33,0.0,2649.93,1.0,1.0,0.0,3.0,1.0,0.0
17607000.0,297.1,297.15,293.15,0.0,0.0,291.24,0.76,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.24,0.93,0.85,0.81,297.06,297.15,293.15,0.0,0.0,291.24,0.95,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.24,0.8,0.54,0.52,296.87,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.24,291.15,301.49,298.21,299.99,297.07,291.24,1.0,0.89,0.0,0.65,1.0,0.0,4.54,2.98,1.55,1.96,0.91,0.91,0.0,410.25,410.0,84698.78,0.0,8529.58,1.0,284.23,289.79,301.19,305.65,293.15,293.15,283.05,24416.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14638.12,0.0,1848.75,2275.33,0.0,2625.09,1.0,1.0,0.0,3.0,1.0,0.0
17607300.0,297.09,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.1,0.92,0.83,0.8,297.05,297.15,293.15,0.0,0.0,291.1,0.95,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.51,296.86,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,301.32,298.23,299.87,297.07,291.1,1.0,0.88,0.0,0.65,1.0,0.0,4.48,2.95,1.53,1.94,0.9,0.9,0.0,410.28,410.0,85837.73,0.0,8300.25,1.0,284.01,289.67,301.25,305.86,293.15,293.15,282.75,24901.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15060.89,0.0,1850.78,2275.33,0.0,2654.26,1.0,1.0,0.0,3.0,1.0,0.0
17607600.0,297.09,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.17,0.91,0.82,0.78,297.05,297.15,293.15,0.0,0.0,291.17,0.94,0.87,0.61,297.08,297.15,293.15,0.0,0.0,291.17,0.78,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.15,298.21,299.76,297.07,291.17,1.0,0.87,0.0,0.65,1.0,0.0,4.42,2.91,1.51,1.92,0.9,0.9,0.0,410.28,410.0,83225.09,0.0,8054.49,1.0,284.32,289.79,301.2,305.61,293.15,293.15,283.15,24729.65,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14448.62,0.0,1850.06,2275.33,0.0,2605.6,1.0,1.0,0.0,3.0,1.0,0.0
