time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17607900.0,298.01,303.15,285.15,0.0,0.0,293.04,0.41,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.07,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.08,0.41,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.04,0.41,0.3,0.0,297.52,303.15,285.15,0.0,0.0,293.0,0.41,0.3,0.0,293.23,303.15,300.98,298.14,299.6,297.97,290.25,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,314.18,232.97,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.36,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.02,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.96,0.41,0.3,0.0,293.12,303.15,300.82,298.06,299.88,298.75,290.51,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,225.79,84.61,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.55,303.15,285.15,0.0,0.0,292.9,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.91,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.92,0.43,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.89,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.87,0.43,0.3,0.0,292.96,303.15,300.65,297.97,300.05,299.23,290.77,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,139.99,70.59,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.65,303.15,285.15,0.0,0.0,292.81,0.48,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.83,0.48,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.83,0.48,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.81,0.48,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.78,0.48,0.3,0.0,292.84,303.15,300.48,297.86,300.13,299.48,290.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,62.52,51.32,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.71,303.15,285.15,0.0,0.0,292.76,0.55,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.77,0.55,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.78,0.55,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.75,0.55,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.73,0.55,0.3,0.0,292.76,303.15,300.32,297.75,300.15,299.59,291.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,34.99,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.75,303.15,285.15,0.0,0.0,292.73,0.67,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.74,0.67,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.75,0.67,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.72,0.67,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.7,0.67,0.3,0.0,292.71,303.15,300.15,297.63,300.16,299.63,291.35,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,23.78,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.77,303.15,285.15,0.0,0.0,292.72,0.81,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.73,0.81,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.74,0.81,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.72,0.81,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.7,0.81,0.3,0.0,292.69,303.15,299.98,297.52,300.15,299.64,291.5,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,17.26,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.79,303.15,285.15,0.0,0.0,292.73,0.99,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.74,0.99,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,0.99,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.72,0.99,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.7,0.99,0.3,0.0,292.69,303.15,299.82,297.41,300.14,299.65,291.62,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.04,13.17,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.8,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,299.65,297.3,300.13,299.65,291.73,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.17,10.11,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.81,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,299.48,297.2,300.13,299.65,291.83,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.05,7.89,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.82,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,299.32,297.11,300.13,299.65,291.91,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.87,6.46,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.82,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,299.15,297.03,300.13,299.65,291.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.69,5.46,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.99,296.98,300.13,299.65,292.04,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.51,4.64,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.84,296.96,300.13,299.65,292.09,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.33,3.95,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.84,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.71,296.97,300.13,299.65,292.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.15,3.36,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,298.84,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.59,297.0,300.13,299.65,292.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.97,2.86,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,298.84,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.49,297.05,300.13,299.65,292.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.79,2.44,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,298.84,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.4,297.11,300.13,299.65,292.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.61,2.08,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,298.84,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.32,297.17,300.13,299.65,292.26,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.43,1.77,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,298.84,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.26,297.24,300.13,299.65,292.28,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.25,1.51,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,298.84,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.21,297.3,300.13,299.65,292.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.07,1.28,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,298.84,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.18,297.35,300.13,299.65,292.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.89,1.09,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,298.84,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.16,297.38,300.13,299.65,292.32,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.71,0.93,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.33,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.53,0.8,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.35,0.69,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.17,0.59,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.35,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.99,0.51,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,298.83,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,298.82,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,298.82,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.16,297.4,300.13,299.65,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,298.82,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.17,297.41,300.13,299.65,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,298.82,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.19,297.43,300.13,299.65,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,298.82,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.2,297.44,300.13,299.65,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,298.82,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.21,297.45,300.13,299.65,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,298.82,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.22,297.46,300.13,299.65,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,298.82,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.22,297.46,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,298.81,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.22,297.46,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,298.81,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.21,297.45,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,298.81,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.18,297.43,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,298.81,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.15,297.39,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,298.81,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.1,297.34,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,298.81,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,298.04,297.28,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622900.0,298.8,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.97,297.21,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623200.0,298.8,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.89,297.14,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623500.0,298.8,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.8,297.05,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623800.0,298.8,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.71,296.96,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624100.0,298.79,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.62,296.87,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624400.0,298.79,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.52,296.77,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624700.0,298.79,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.42,296.68,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625000.0,298.79,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.33,296.58,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625300.0,298.78,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.24,296.49,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625600.0,298.78,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.15,296.41,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900.0,298.78,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.07,296.34,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200.0,298.78,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.98,296.29,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500.0,298.77,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.9,296.26,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800.0,298.77,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.82,296.24,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100.0,298.77,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.73,296.24,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400.0,298.77,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.65,296.24,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700.0,298.76,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.57,296.24,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000.0,298.76,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.48,296.24,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300.0,298.76,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.4,296.24,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600.0,298.76,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.32,296.22,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900.0,298.76,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.23,296.19,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200.0,298.76,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.15,296.15,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500.0,298.75,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.08,296.08,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800.0,298.75,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.03,296.03,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100.0,298.75,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,295.99,295.99,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400.0,298.75,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,295.98,295.98,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700.0,298.74,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,295.97,295.97,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000.0,298.74,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,295.98,295.98,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300.0,298.74,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.0,296.0,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600.0,298.73,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.03,296.03,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900.0,298.73,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.06,296.06,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200.0,298.73,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.09,296.09,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500.0,298.73,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.12,296.12,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
