time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632800.0,298.72,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.15,296.15,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100.0,298.72,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.19,296.16,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400.0,298.72,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.26,296.18,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700.0,298.71,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.35,296.21,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000.0,298.71,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.46,296.24,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300.0,298.71,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.57,296.27,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600.0,298.71,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.69,296.3,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900.0,298.71,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.81,296.33,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200.0,298.71,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.92,296.35,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500.0,298.7,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.01,296.37,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800.0,298.7,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.08,296.39,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100.0,298.7,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.13,296.4,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,298.7,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.15,296.41,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,298.7,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.13,296.4,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,298.7,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.08,296.39,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,298.69,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,297.01,296.37,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.69,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.92,296.35,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.69,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.81,296.33,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.69,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.69,296.3,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.68,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.57,296.27,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.68,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.46,296.24,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.68,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.35,296.21,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.68,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.26,296.18,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,298.67,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.19,296.16,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.67,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.15,296.15,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.67,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.12,296.12,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.67,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.1,296.1,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.08,296.08,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.06,296.06,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.05,296.05,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.05,296.05,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.05,296.05,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.05,296.05,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.06,296.06,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.66,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.08,296.08,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.67,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.11,296.11,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.67,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.7,303.15,296.15,296.15,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.68,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.69,303.15,296.19,296.14,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.69,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.69,303.15,296.24,296.13,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.7,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.69,303.15,296.28,296.11,300.13,299.65,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.72,303.15,285.15,0.0,0.0,292.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,292.69,303.15,296.34,296.1,300.13,299.64,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.71,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.73,303.15,285.15,0.0,0.0,292.73,0.94,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,0.94,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,0.94,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.72,0.94,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,0.94,0.3,0.0,292.7,303.15,296.39,296.1,300.1,299.61,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.8,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.74,303.15,285.15,0.0,0.0,292.73,0.71,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.74,0.71,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.75,0.71,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.72,0.71,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.7,0.71,0.3,0.0,292.69,303.15,296.46,296.1,300.02,299.52,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.67,4.34,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.75,303.15,285.15,0.0,0.0,292.71,0.63,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.72,0.63,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.72,0.63,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.7,0.63,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.68,0.63,0.3,0.0,292.65,303.15,296.54,296.12,299.87,299.36,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,337.46,7.14,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.76,303.15,285.15,0.0,0.0,292.68,0.61,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.69,0.61,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.7,0.61,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.67,0.61,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.65,0.61,0.3,0.0,292.62,303.15,296.63,296.14,299.7,299.19,292.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,286.37,8.23,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.77,303.15,285.15,0.0,0.0,292.65,0.55,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.66,0.55,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.67,0.55,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.64,0.55,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.62,0.55,0.3,0.0,292.58,303.15,296.74,296.18,299.53,299.01,292.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,227.97,10.51,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.77,303.15,285.15,0.0,0.0,292.61,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.62,0.49,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.62,0.49,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.6,0.49,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.58,0.49,0.3,0.0,292.53,303.15,296.86,296.24,299.28,298.76,292.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,156.62,16.64,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.78,303.15,285.15,0.0,0.0,292.55,0.47,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.56,0.47,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.57,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.55,0.47,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.53,0.47,0.3,0.0,292.46,303.15,296.99,296.31,298.99,298.48,292.41,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,80.48,22.37,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.79,303.15,285.15,0.0,0.0,292.5,0.46,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.51,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.52,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.5,0.46,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.49,0.46,0.3,0.0,292.41,303.15,297.15,296.41,298.72,298.23,292.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,26.37,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.79,303.15,285.15,0.0,0.0,292.46,0.45,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.47,0.45,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.47,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.46,0.45,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.45,0.45,0.3,0.0,292.36,303.15,297.32,296.51,298.5,298.05,292.43,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,28.95,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.8,303.15,285.15,0.0,0.0,292.43,0.45,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.43,0.45,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.44,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.42,0.45,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.41,0.45,0.3,0.0,292.33,303.15,297.48,296.62,298.33,297.93,292.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,30.66,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.8,303.15,285.15,0.0,0.0,292.4,0.45,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.41,0.45,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.41,0.45,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.4,0.45,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.39,0.45,0.3,0.0,292.31,303.15,297.65,296.73,298.22,297.87,292.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,31.58,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.81,303.15,285.15,0.0,0.0,292.38,0.45,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.39,0.45,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.39,0.45,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.38,0.45,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.37,0.45,0.3,0.0,292.3,303.15,297.82,296.85,298.15,297.85,292.5,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,31.92,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.81,303.15,285.15,0.0,0.0,292.37,0.45,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.38,0.45,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.38,0.45,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.37,0.45,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.36,0.45,0.3,0.0,292.29,303.15,297.98,296.96,298.12,297.87,292.53,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,31.82,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.82,303.15,285.15,0.0,0.0,292.36,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.37,0.46,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.37,0.46,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.36,0.46,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.35,0.46,0.3,0.0,292.29,303.15,298.15,297.07,298.11,297.9,292.56,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,31.45,0.0,0.0,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.62,297.15,293.15,0.0,0.0,297.62,1.0,0.65,0.25,298.68,297.15,293.15,0.0,0.0,297.62,1.0,0.66,0.26,298.68,297.15,293.15,0.0,0.0,297.62,1.0,0.66,0.2,298.5,297.15,293.15,0.0,0.0,297.62,1.0,0.62,0.26,298.37,297.15,293.15,0.0,0.0,297.62,1.0,0.6,1.25,297.63,291.15,298.32,297.18,298.42,298.63,297.65,1.0,0.47,1.0,0.65,0.0,1.0,2.67,1.8,0.87,1.2,0.0,0.0,0.0,65.73,67.29,1796.06,0.0,1386.94,0.0,284.32,289.79,301.51,304.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,298.1,297.15,293.15,0.0,0.0,292.53,1.0,0.83,0.28,298.27,297.15,293.15,0.0,0.0,292.53,1.0,0.87,0.3,298.23,297.15,293.15,0.0,0.0,292.53,1.0,0.86,0.22,298.09,297.15,293.15,0.0,0.0,292.53,1.0,0.8,0.3,297.89,297.15,293.15,0.0,0.0,292.53,1.0,0.74,1.41,292.52,291.15,298.48,297.29,298.38,298.18,292.52,1.0,0.53,0.99,0.65,0.01,0.99,3.0,2.0,1.0,1.33,0.61,0.61,0.0,82.74,85.11,39959.21,0.0,1963.83,0.0,284.4,291.33,300.64,303.1,293.15,293.15,283.15,13661.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.84,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8775.87,0.0,169.59,2275.33,0.0,1319.97,0.44,1.0,0.0,3.0,1.0,0.0
17649900.0,297.76,297.15,293.15,0.0,0.0,292.33,1.0,0.94,0.31,297.94,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.33,297.9,297.15,293.15,0.0,0.0,292.33,1.0,1.0,0.24,297.76,297.15,293.15,0.0,0.0,292.33,1.0,0.91,0.33,297.51,297.15,293.15,0.0,0.0,292.33,1.0,0.81,1.55,292.33,291.15,298.65,297.4,298.38,297.85,292.33,1.0,0.58,0.98,0.65,0.02,0.98,3.31,2.2,1.11,1.45,0.65,0.65,0.0,100.79,102.93,46482.53,0.0,2641.77,0.0,284.41,291.1,300.42,302.88,293.15,293.15,283.15,15056.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.15,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9331.33,0.0,254.93,2275.33,0.0,1261.88,0.5,1.0,0.0,3.0,1.0,0.0
17650200.0,297.59,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.34,297.77,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.36,297.72,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.26,297.58,297.15,293.15,0.0,0.0,292.23,1.0,0.99,0.36,297.31,297.15,293.15,0.0,0.0,292.23,1.0,0.84,1.68,292.23,291.15,298.82,297.5,298.43,297.67,292.23,1.0,0.63,0.96,0.65,0.04,0.96,3.6,2.38,1.22,1.57,0.7,0.7,0.0,118.78,120.75,52271.04,0.0,3381.8,0.0,284.42,290.96,300.57,303.33,293.15,293.15,283.15,15283.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.91,2.42,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9960.94,0.0,344.72,2275.33,0.0,1499.8,0.56,1.0,0.0,3.0,1.0,0.0
17650500.0,297.48,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.36,297.66,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.38,297.6,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.28,297.48,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.38,297.18,297.15,293.15,0.0,0.0,292.16,1.0,0.85,1.81,292.16,291.15,298.98,297.61,298.5,297.56,292.16,1.0,0.68,0.94,0.65,0.06,0.94,3.86,2.55,1.31,1.68,0.74,0.74,0.0,136.74,138.57,57750.56,0.0,4179.16,0.0,284.43,290.85,300.66,303.71,293.15,293.15,283.15,15349.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10593.17,0.0,449.64,2275.33,0.0,1732.81,0.62,1.0,0.0,3.0,1.0,0.0
17650800.0,297.4,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.38,297.58,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.3,297.39,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,297.09,297.15,293.15,0.0,0.0,292.12,1.0,0.84,1.92,292.12,291.15,299.15,297.71,298.58,297.48,292.12,1.0,0.72,0.92,0.65,0.08,0.92,4.1,2.7,1.4,1.78,0.79,0.79,0.0,154.67,156.39,62956.45,0.0,5030.49,0.0,284.43,290.76,300.76,304.06,293.15,293.15,283.15,15430.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11237.79,0.0,571.03,2275.33,0.0,1935.09,0.67,1.0,0.0,3.0,1.0,0.0
17651100.0,297.33,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.43,297.44,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.32,297.33,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.43,297.01,297.15,293.15,0.0,0.0,292.08,1.0,0.81,2.03,292.08,291.15,299.32,297.8,298.67,297.41,292.08,1.0,0.76,0.89,0.65,0.11,0.89,4.33,2.85,1.48,1.88,0.83,0.83,0.0,172.58,174.21,67825.19,0.0,5933.02,1.0,284.43,290.69,300.84,304.4,293.15,293.15,283.15,15562.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11877.41,0.0,706.55,2275.33,0.0,2114.37,0.72,1.0,0.0,3.0,1.0,0.0
17651400.0,297.28,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.43,297.45,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.45,297.38,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.33,297.27,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.45,296.94,297.15,293.15,0.0,0.0,292.06,1.0,0.77,2.13,292.06,291.15,299.48,297.87,298.75,297.35,292.06,1.0,0.8,0.86,0.65,0.14,0.86,4.55,2.99,1.56,1.97,0.87,0.87,0.0,190.47,192.03,72275.21,0.0,6883.28,1.0,284.43,290.62,300.9,304.7,293.15,293.15,283.15,15746.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.79,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12488.71,0.0,851.18,2275.33,0.0,2269.89,0.77,1.0,0.0,3.0,1.0,0.0
17651700.0,297.24,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.45,297.39,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.35,297.22,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.47,296.87,297.15,293.15,0.0,0.0,292.03,1.0,0.73,2.23,292.03,291.15,299.65,297.92,298.85,297.3,292.03,1.0,0.84,0.83,0.65,0.17,0.83,4.76,3.13,1.63,2.06,0.92,0.92,0.0,208.37,209.85,76615.6,0.0,7880.84,1.0,284.43,290.56,300.95,304.97,293.15,293.15,283.15,16247.52,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,13115.62,0.0,1021.02,2275.33,0.0,2404.88,0.82,1.0,0.0,3.0,1.0,0.0
17652000.0,297.2,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.46,297.34,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.49,297.26,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.36,297.16,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.49,296.8,297.15,293.15,0.0,0.0,291.93,1.0,0.67,2.32,291.93,291.15,299.82,297.96,298.94,297.24,291.93,1.0,0.87,0.79,0.65,0.21,0.79,4.96,3.26,1.7,2.14,0.95,0.95,0.0,226.25,227.67,81821.58,0.0,8922.5,1.0,284.42,290.43,301.0,305.28,293.15,293.15,283.15,18050.56,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13912.06,0.0,1298.13,2275.33,0.0,2555.2,0.89,1.0,0.0,3.0,1.0,0.0
17652300.0,297.14,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.48,297.27,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.51,297.19,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.38,297.1,297.15,293.15,0.0,0.0,291.79,1.0,0.99,0.51,296.73,297.15,293.15,0.0,0.0,291.79,1.0,0.59,2.41,291.79,291.15,299.98,297.99,299.02,297.18,291.79,1.0,0.91,0.76,0.65,0.24,0.76,5.15,3.39,1.77,2.23,0.97,0.97,0.0,244.13,245.49,87357.83,0.0,10006.71,1.0,284.4,290.27,301.02,305.6,293.15,293.15,283.15,20729.67,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14809.31,0.0,1679.67,2275.33,0.0,2706.91,0.97,1.0,0.0,3.0,1.0,0.0
17652600.0,297.08,297.15,293.15,0.0,0.0,291.76,1.0,0.99,0.52,297.2,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.55,297.12,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,297.03,297.15,293.15,0.0,0.0,291.76,1.0,0.97,0.55,296.67,297.15,293.15,0.0,0.0,291.76,0.97,0.51,2.33,291.76,291.15,300.15,298.01,299.11,297.11,291.76,1.0,0.93,0.72,0.65,0.28,0.72,5.25,3.45,1.8,2.27,1.0,1.0,0.0,263.53,263.31,89565.25,0.0,10688.41,1.0,284.39,290.22,301.03,305.77,293.15,293.15,283.15,21230.04,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15166.17,0.0,1835.49,2275.33,0.0,2809.5,1.0,1.0,0.0,3.0,1.0,0.0
17652900.0,296.99,297.15,293.15,0.0,0.0,291.71,1.0,0.96,0.6,297.12,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.63,297.03,297.15,293.15,0.0,0.0,291.71,1.0,0.98,0.46,296.95,297.15,293.15,0.0,0.0,291.71,1.0,0.94,0.63,296.71,297.15,293.15,0.0,0.0,291.71,0.87,0.43,1.99,291.71,291.15,300.32,298.03,299.19,297.03,291.7,1.0,0.92,0.68,0.65,0.32,0.68,5.17,3.4,1.77,2.23,1.0,1.0,0.0,281.32,281.13,88996.13,0.0,10410.55,1.0,284.39,290.18,301.03,305.74,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15097.44,0.0,1835.04,2275.33,0.0,2803.04,1.0,1.0,0.0,3.0,1.0,0.0
17653200.0,296.92,297.15,293.15,0.0,0.0,291.66,1.0,0.92,0.66,297.05,297.15,293.15,0.0,0.0,291.66,1.0,0.98,0.69,296.97,297.15,293.15,0.0,0.0,291.66,1.0,0.95,0.51,296.87,297.15,293.15,0.0,0.0,291.66,1.0,0.89,0.69,296.78,297.15,293.15,0.0,0.0,291.66,0.8,0.37,1.7,291.66,291.15,300.48,298.05,299.28,296.95,291.66,1.0,0.92,0.65,0.65,0.35,0.65,5.1,3.35,1.75,2.2,1.0,1.0,0.0,299.01,298.95,88514.23,0.0,10219.31,1.0,284.38,290.14,301.05,305.73,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15046.34,0.0,1835.04,2275.33,0.0,2784.24,1.0,1.0,0.0,3.0,1.0,0.0
17653500.0,296.86,297.15,293.15,0.0,0.0,291.64,1.0,0.87,0.71,297.0,297.15,293.15,0.0,0.0,291.64,1.0,0.95,0.74,296.92,297.15,293.15,0.0,0.0,291.64,1.0,0.91,0.55,296.79,297.15,293.15,0.0,0.0,291.64,1.0,0.83,0.74,296.87,297.15,293.15,0.0,0.0,291.64,0.75,0.32,1.47,291.64,291.15,300.65,298.07,299.37,296.9,291.64,1.0,0.92,0.62,0.65,0.38,0.62,5.06,3.32,1.74,2.19,1.0,1.0,0.0,316.64,316.77,88270.97,0.0,10169.5,1.0,284.38,290.12,301.07,305.74,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15026.86,0.0,1835.04,2275.33,0.0,2767.48,1.0,1.0,0.0,3.0,1.0,0.0
17653800.0,296.77,297.15,293.15,0.0,0.0,291.49,0.99,0.81,0.73,296.94,297.15,293.15,0.0,0.0,291.49,1.0,0.92,0.79,296.84,297.15,293.15,0.0,0.0,291.49,1.0,0.86,0.58,296.74,297.15,293.15,0.0,0.0,291.49,0.98,0.76,0.73,296.92,297.15,293.15,0.0,0.0,291.49,0.72,0.3,1.37,291.49,291.15,300.82,298.11,299.48,296.92,291.49,1.0,0.92,0.59,0.65,0.41,0.59,5.05,3.32,1.73,2.18,1.0,1.0,0.0,334.59,334.59,90832.88,0.0,10282.56,1.0,284.02,289.93,301.12,305.95,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15542.84,0.0,1835.04,2275.33,0.0,2821.51,1.0,1.0,0.0,3.0,1.0,0.0
17654100.0,296.75,297.15,293.15,0.0,0.0,291.05,0.94,0.74,0.67,296.79,297.15,293.15,0.0,0.0,291.05,0.99,0.86,0.82,296.75,297.15,293.15,0.0,0.0,291.05,0.97,0.79,0.56,296.75,297.15,293.15,0.0,0.0,291.05,0.92,0.69,0.66,296.9,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.05,291.15,300.98,298.15,299.58,296.89,291.05,1.0,0.91,0.56,0.65,0.44,0.56,4.91,3.23,1.68,2.13,0.98,0.98,0.0,353.25,352.0,95304.77,0.0,9772.66,1.0,283.23,289.46,301.17,306.31,293.15,293.15,281.85,21500.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16706.84,0.0,1836.61,2275.33,0.0,2927.19,1.0,1.0,0.0,3.0,1.0,0.0
17654400.0,296.75,297.15,293.15,0.0,0.0,290.53,0.89,0.67,0.61,296.73,297.15,293.15,0.0,0.0,290.53,0.94,0.79,0.75,296.73,297.15,293.15,0.0,0.0,290.53,0.91,0.71,0.51,296.75,297.15,293.15,0.0,0.0,290.53,0.87,0.62,0.6,296.84,297.15,293.15,0.0,0.0,290.53,0.69,0.3,1.39,290.53,291.15,301.15,298.21,299.67,296.83,290.52,1.0,0.88,0.54,0.65,0.46,0.54,4.63,3.04,1.59,2.0,0.91,0.91,0.0,363.89,362.44,96776.98,0.0,8559.81,1.0,282.61,288.97,301.21,306.4,293.15,293.15,281.25,24086.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17110.41,0.0,1847.37,2275.33,0.0,2962.48,1.0,1.0,0.0,3.0,1.0,0.0
17654700.0,296.81,297.15,293.15,0.0,0.0,290.39,0.85,0.6,0.55,296.75,297.15,293.15,0.0,0.0,290.39,0.9,0.71,0.69,296.76,297.15,293.15,0.0,0.0,290.39,0.87,0.64,0.46,296.79,297.15,293.15,0.0,0.0,290.39,0.83,0.55,0.53,296.79,297.15,293.15,0.0,0.0,290.39,0.68,0.3,1.39,290.39,291.15,301.32,298.29,299.77,296.79,290.39,1.0,0.84,0.53,0.65,0.47,0.53,4.35,2.86,1.49,1.88,0.86,0.86,0.0,365.31,364.0,92693.34,0.0,7423.96,1.0,282.8,288.92,301.24,306.11,293.15,293.15,281.55,27374.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16156.61,0.0,1861.11,2275.33,0.0,2834.21,1.0,1.0,0.0,3.0,1.0,0.0
17655000.0,296.95,297.15,293.15,0.0,0.0,290.56,0.83,0.57,0.52,296.87,297.15,293.15,0.0,0.0,290.56,0.87,0.66,0.64,296.89,297.15,293.15,0.0,0.0,290.56,0.84,0.59,0.42,296.91,297.15,293.15,0.0,0.0,290.56,0.8,0.51,0.49,296.8,297.15,293.15,0.0,0.0,290.56,0.67,0.3,1.39,290.56,291.15,301.48,298.42,299.92,296.88,290.56,1.0,0.82,0.52,0.65,0.48,0.52,4.15,2.74,1.42,1.8,0.84,0.84,0.0,360.63,359.74,87391.6,0.0,6655.93,1.0,283.38,289.18,301.38,305.99,293.15,293.15,282.15,28582.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15359.72,0.0,1866.18,2275.33,0.0,2636.55,1.0,1.0,0.0,3.0,1.0,0.0
17655300.0,297.06,297.15,293.15,0.0,0.0,290.91,0.82,0.55,0.5,296.99,297.15,293.15,0.0,0.0,290.91,0.86,0.63,0.6,297.0,297.15,293.15,0.0,0.0,290.91,0.83,0.57,0.4,297.01,297.15,293.15,0.0,0.0,290.91,0.79,0.48,0.47,296.84,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,301.65,298.57,300.08,297.02,290.91,1.0,0.8,0.5,0.65,0.5,0.5,4.04,2.66,1.38,1.75,0.85,0.85,0.0,352.98,352.43,82387.07,0.0,6207.66,1.0,284.17,289.6,301.52,305.81,293.15,293.15,283.05,27818.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14373.68,0.0,1862.98,2275.33,0.0,2438.03,1.0,1.0,0.0,3.0,1.0,0.0
17655600.0,297.14,297.15,293.15,0.0,0.0,291.04,0.82,0.55,0.5,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.62,0.59,297.08,297.15,293.15,0.0,0.0,291.04,0.83,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.04,0.78,0.47,0.45,296.88,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,301.82,298.74,300.21,297.1,291.04,1.0,0.79,0.49,0.65,0.51,0.49,3.99,2.63,1.36,1.73,0.86,0.86,0.0,344.39,344.09,82161.14,0.0,5985.92,1.0,284.32,289.75,301.74,306.08,293.15,293.15,283.15,27251.84,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14569.31,0.0,1860.6,2275.33,0.0,2371.8,1.0,1.0,0.0,3.0,1.0,0.0
17655900.0,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.61,0.58,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.47,0.45,296.92,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.98,298.93,300.34,297.14,291.12,1.0,0.79,0.47,0.65,0.53,0.47,3.98,2.62,1.35,1.73,0.86,0.86,0.0,336.02,335.86,83122.26,0.0,5882.07,1.0,284.33,289.82,301.93,306.32,293.15,293.15,283.15,26965.39,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14784.99,0.0,1859.4,2275.33,0.0,2341.1,1.0,1.0,0.0,3.0,1.0,0.0
17656200.0,297.2,297.15,293.15,0.0,0.0,291.22,0.84,0.56,0.51,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.61,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.22,0.79,0.47,0.45,296.95,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,302.15,299.13,300.46,297.17,291.22,1.0,0.78,0.46,0.65,0.54,0.46,3.99,2.63,1.36,1.73,0.88,0.88,0.0,328.42,328.39,84373.78,0.0,5862.77,1.0,284.35,289.91,302.13,306.59,293.15,293.15,283.15,26247.29,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15048.53,0.0,1856.4,2275.33,0.0,2314.13,1.0,1.0,0.0,3.0,1.0,0.0
17656500.0,297.23,297.15,293.15,0.0,0.0,291.35,0.85,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.35,0.87,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.35,0.84,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.35,0.8,0.48,0.46,296.98,297.15,293.15,0.0,0.0,291.34,0.69,0.3,1.38,291.35,291.15,302.32,299.33,300.58,297.2,291.35,1.0,0.78,0.44,0.65,0.56,0.44,4.02,2.65,1.37,1.74,0.89,0.89,0.0,322.12,322.22,85874.77,0.0,5921.32,1.0,284.37,290.01,302.33,306.87,293.15,293.15,283.15,25155.32,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15353.08,0.0,1851.84,2275.33,0.0,2293.93,1.0,1.0,0.0,3.0,1.0,0.0
