time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656800.0,297.25,297.15,293.15,0.0,0.0,291.49,0.86,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.49,0.88,0.63,0.6,297.21,297.15,293.15,0.0,0.0,291.49,0.85,0.57,0.4,297.22,297.15,293.15,0.0,0.0,291.49,0.81,0.49,0.47,297.0,297.15,293.15,0.0,0.0,291.48,0.69,0.3,1.38,291.49,291.15,302.48,299.52,300.7,297.23,291.49,1.0,0.79,0.42,0.65,0.58,0.42,4.07,2.68,1.39,1.77,0.92,0.92,0.0,317.54,317.78,87572.55,0.0,6057.27,1.0,284.39,290.12,302.52,307.15,293.15,293.15,283.15,23815.33,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15689.07,0.0,1846.25,2275.33,0.0,2280.43,1.0,1.0,0.0,3.0,1.0,0.0
17657100.0,297.27,297.15,293.15,0.0,0.0,291.64,0.87,0.61,0.55,297.25,297.15,293.15,0.0,0.0,291.64,0.89,0.65,0.62,297.24,297.15,293.15,0.0,0.0,291.64,0.86,0.58,0.41,297.25,297.15,293.15,0.0,0.0,291.64,0.82,0.51,0.49,297.04,297.15,293.15,0.0,0.0,291.64,0.7,0.3,1.38,291.64,291.15,302.65,299.7,300.82,297.25,291.64,1.0,0.8,0.41,0.65,0.59,0.41,4.14,2.73,1.41,1.79,0.96,0.96,0.0,315.07,315.43,89406.77,0.0,6273.13,1.0,284.41,290.24,302.63,307.37,293.15,293.15,283.15,22403.87,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16002.21,0.0,1840.37,2275.33,0.0,2387.53,1.0,1.0,0.0,3.0,1.0,0.0
17657400.0,297.29,297.15,293.15,0.0,0.0,291.8,0.89,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.8,0.9,0.67,0.64,297.26,297.15,293.15,0.0,0.0,291.8,0.87,0.6,0.42,297.27,297.15,293.15,0.0,0.0,291.8,0.84,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.8,0.7,0.3,1.38,291.8,291.15,302.82,299.86,300.93,297.27,291.81,1.0,0.81,0.38,0.65,0.62,0.38,4.22,2.78,1.44,1.83,1.0,1.0,0.0,314.94,315.44,91301.52,0.0,6573.46,1.0,284.43,290.37,302.63,307.48,293.15,293.15,283.15,21149.29,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16269.16,0.0,1835.15,2275.33,0.0,2565.83,1.0,1.0,0.0,3.0,1.0,0.0
17657700.0,297.31,297.15,293.15,0.0,0.0,291.98,0.9,0.66,0.6,297.3,297.15,293.15,0.0,0.0,291.98,0.92,0.7,0.66,297.28,297.15,293.15,0.0,0.0,291.98,0.88,0.62,0.44,297.29,297.15,293.15,0.0,0.0,291.98,0.85,0.55,0.53,297.1,297.15,293.15,0.0,0.0,291.98,0.7,0.3,1.38,291.98,291.15,302.98,299.99,301.05,297.3,291.99,1.0,0.82,0.36,0.65,0.64,0.36,4.32,2.85,1.48,1.87,1.0,1.0,0.0,317.37,318.01,93067.12,0.0,6964.8,1.0,284.45,290.5,302.62,307.56,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16507.26,0.0,1835.04,2275.33,0.0,2725.28,1.0,1.0,0.0,3.0,1.0,0.0
17658000.0,297.33,297.15,293.15,0.0,0.0,292.12,0.92,0.69,0.62,297.32,297.15,293.15,0.0,0.0,292.12,0.93,0.72,0.69,297.3,297.15,293.15,0.0,0.0,292.12,0.9,0.65,0.45,297.3,297.15,293.15,0.0,0.0,292.12,0.86,0.58,0.55,297.14,297.15,293.15,0.0,0.0,292.12,0.7,0.3,1.38,292.12,291.15,303.15,300.08,301.16,297.31,292.12,1.0,0.84,0.34,0.65,0.66,0.34,4.44,2.92,1.52,1.92,1.0,1.0,0.0,322.67,323.43,95366.6,0.0,7456.38,1.0,284.38,290.58,302.62,307.69,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16872.21,0.0,1835.04,2275.33,0.0,2868.27,1.0,1.0,0.0,3.0,1.0,0.0
17658300.0,297.29,297.15,293.15,0.0,0.0,291.9,0.93,0.72,0.65,297.3,297.15,293.15,0.0,0.0,291.9,0.95,0.75,0.71,297.27,297.15,293.15,0.0,0.0,291.9,0.91,0.67,0.47,297.28,297.15,293.15,0.0,0.0,291.9,0.88,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.9,0.7,0.3,1.38,291.9,291.15,303.31,300.13,301.25,297.29,291.9,1.0,0.86,0.31,0.65,0.69,0.31,4.55,2.99,1.56,1.97,1.0,1.0,0.0,330.57,331.2,101808.09,0.0,7951.96,1.0,283.61,290.25,302.62,308.12,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18455.98,0.0,1835.04,2275.33,0.0,3044.65,1.0,1.0,0.0,3.0,1.0,0.0
17658600.0,297.23,297.15,293.15,0.0,0.0,291.66,0.93,0.73,0.66,297.24,297.15,293.15,0.0,0.0,291.66,0.95,0.77,0.73,297.22,297.15,293.15,0.0,0.0,291.66,0.91,0.68,0.48,297.23,297.15,293.15,0.0,0.0,291.66,0.88,0.62,0.59,297.11,297.15,293.15,0.0,0.0,291.66,0.7,0.3,1.38,291.66,291.15,303.44,300.11,301.32,297.23,291.66,1.0,0.87,0.28,0.65,0.72,0.28,4.62,3.04,1.58,2.0,1.0,1.0,0.0,339.7,340.1,106266.91,0.0,8313.03,1.0,283.03,289.95,302.6,308.31,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19419.12,0.0,1835.04,2275.33,0.0,3128.84,1.0,1.0,0.0,3.0,1.0,0.0
17658900.0,297.15,297.15,293.15,0.0,0.0,291.28,0.93,0.74,0.66,297.18,297.15,293.15,0.0,0.0,291.28,0.95,0.77,0.74,297.15,297.15,293.15,0.0,0.0,291.28,0.9,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.28,0.88,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.28,291.15,303.56,300.04,301.37,297.15,291.28,1.0,0.88,0.26,0.65,0.74,0.26,4.64,3.05,1.59,2.01,1.0,1.0,0.0,348.67,348.81,111202.61,0.0,8485.63,1.0,282.24,289.5,302.6,308.65,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21209.25,0.0,1835.04,2275.33,0.0,3162.35,1.0,1.0,0.0,3.0,1.0,0.0
17659200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.92,0.73,0.66,297.12,297.15,293.15,0.0,0.0,291.03,0.94,0.77,0.73,297.1,297.15,293.15,0.0,0.0,291.03,0.9,0.68,0.48,297.12,297.15,293.15,0.0,0.0,291.03,0.87,0.62,0.59,297.02,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,303.66,299.94,301.42,297.09,291.03,1.0,0.88,0.23,0.65,0.77,0.23,4.62,3.04,1.58,2.0,0.98,0.98,0.0,356.23,356.16,112252.7,0.0,8454.74,1.0,281.91,289.23,302.57,308.66,293.15,293.15,280.05,21677.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22067.53,0.0,1837.35,2275.33,0.0,3108.74,1.0,1.0,0.0,3.0,1.0,0.0
17659500.0,297.08,297.15,293.15,0.0,0.0,290.88,0.91,0.71,0.65,297.1,297.15,293.15,0.0,0.0,290.88,0.93,0.76,0.73,297.08,297.15,293.15,0.0,0.0,290.88,0.88,0.67,0.47,297.1,297.15,293.15,0.0,0.0,290.88,0.86,0.61,0.58,296.98,297.15,293.15,0.0,0.0,290.89,0.68,0.3,1.39,290.88,291.15,303.74,299.8,301.47,297.07,290.88,1.0,0.87,0.21,0.65,0.79,0.21,4.58,3.01,1.57,1.98,0.95,0.95,0.0,361.75,361.61,111332.41,0.0,8334.73,1.0,281.81,289.09,302.56,308.61,293.15,293.15,279.15,22446.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21963.0,0.0,1840.54,2275.33,0.0,2992.08,1.0,1.0,0.0,3.0,1.0,0.0
17659800.0,297.08,297.15,293.15,0.0,0.0,290.72,0.9,0.7,0.64,297.09,297.15,293.15,0.0,0.0,290.72,0.92,0.75,0.72,297.07,297.15,293.15,0.0,0.0,290.72,0.87,0.65,0.46,297.09,297.15,293.15,0.0,0.0,290.72,0.85,0.6,0.57,296.95,297.15,293.15,0.0,0.0,290.72,0.68,0.3,1.39,290.72,291.15,303.82,299.65,301.52,297.07,290.72,1.0,0.87,0.18,0.65,0.82,0.18,4.54,2.98,1.55,1.96,0.92,0.92,0.0,365.47,365.27,110234.05,0.0,8173.29,1.0,281.7,288.93,302.56,308.55,293.15,293.15,278.55,23786.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21841.01,0.0,1846.13,2275.33,0.0,2857.29,1.0,1.0,0.0,3.0,1.0,0.0
17660100.0,297.07,297.15,293.15,0.0,0.0,290.54,0.89,0.69,0.62,297.08,297.15,293.15,0.0,0.0,290.54,0.91,0.74,0.71,297.06,297.15,293.15,0.0,0.0,290.54,0.86,0.64,0.45,297.08,297.15,293.15,0.0,0.0,290.54,0.84,0.59,0.56,296.93,297.15,293.15,0.0,0.0,290.54,0.68,0.3,1.39,290.54,291.15,303.88,299.48,301.56,297.06,290.53,1.0,0.86,0.16,0.65,0.84,0.16,4.48,2.95,1.53,1.94,0.87,0.87,0.0,367.6,367.34,109099.39,0.0,7975.96,1.0,281.55,288.75,302.48,308.44,293.15,293.15,278.45,26120.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21694.04,0.0,1855.87,2275.33,0.0,2823.25,1.0,1.0,0.0,3.0,1.0,0.0
17660400.0,297.06,297.15,293.15,0.0,0.0,290.33,0.88,0.67,0.61,297.07,297.15,293.15,0.0,0.0,290.33,0.9,0.73,0.69,297.05,297.15,293.15,0.0,0.0,290.33,0.85,0.62,0.44,297.07,297.15,293.15,0.0,0.0,290.33,0.84,0.57,0.55,296.9,297.15,293.15,0.0,0.0,290.33,0.68,0.3,1.39,290.33,291.15,303.94,299.32,301.59,297.06,290.33,1.0,0.85,0.14,0.65,0.86,0.14,4.42,2.91,1.51,1.92,0.82,0.82,0.0,368.2,367.87,107993.1,0.0,7737.97,1.0,281.34,288.55,302.32,308.23,293.15,293.15,279.05,30409.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.58,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,21496.6,0.0,1873.85,2275.33,0.0,2859.79,1.0,1.0,0.0,3.0,1.0,0.0
17660700.0,297.05,297.15,293.15,0.0,0.0,290.26,0.87,0.65,0.59,297.07,297.15,293.15,0.0,0.0,290.26,0.89,0.71,0.68,297.05,297.15,293.15,0.0,0.0,290.26,0.85,0.6,0.43,297.07,297.15,293.15,0.0,0.0,290.26,0.83,0.56,0.54,296.87,297.15,293.15,0.0,0.0,290.26,0.68,0.3,1.39,290.26,291.15,303.99,299.16,301.63,297.06,290.26,1.0,0.85,0.12,0.65,0.88,0.12,4.36,2.87,1.49,1.89,0.76,0.76,0.0,367.32,366.96,104918.21,0.0,7467.14,1.0,281.38,288.5,302.15,307.77,293.15,293.15,279.95,36384.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.51,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19725.51,0.0,1882.49,2275.33,0.0,2852.45,1.0,1.0,0.0,3.0,1.0,0.0
17661000.0,297.11,297.15,293.15,0.0,0.0,290.54,0.86,0.64,0.59,297.12,297.15,293.15,0.0,0.0,290.54,0.89,0.7,0.67,297.1,297.15,293.15,0.0,0.0,290.54,0.84,0.59,0.42,297.11,297.15,293.15,0.0,0.0,290.54,0.82,0.55,0.53,296.88,297.15,293.15,0.0,0.0,290.54,0.68,0.3,1.39,290.54,291.15,304.05,299.03,301.68,297.11,290.54,1.0,0.84,0.1,0.65,0.9,0.1,4.32,2.84,1.48,1.87,0.76,0.76,0.0,365.24,365.11,99213.85,0.0,7296.28,1.0,281.96,288.82,302.02,307.32,293.15,293.15,280.55,36521.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.45,4.28,0.31,5.29,4.13,1.16,0.0,0.0,0.0,18211.07,0.0,1811.34,2275.33,0.0,2761.21,0.98,1.0,0.0,3.0,1.0,0.0
17661300.0,297.17,297.15,293.15,0.0,0.0,290.88,0.87,0.65,0.59,297.18,297.15,293.15,0.0,0.0,290.88,0.89,0.71,0.67,297.15,297.15,293.15,0.0,0.0,290.88,0.84,0.59,0.42,297.16,297.15,293.15,0.0,0.0,290.88,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,290.88,0.68,0.3,1.39,290.88,291.15,304.1,298.94,301.74,297.17,290.88,1.0,0.84,0.08,0.65,0.92,0.08,4.32,2.84,1.48,1.87,0.77,0.77,0.0,363.32,363.4,94199.63,0.0,7294.39,1.0,282.74,289.21,301.91,306.86,293.15,293.15,281.45,35467.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.47,4.29,0.31,5.29,4.13,1.16,0.0,0.0,0.0,16684.67,0.0,1817.92,2275.33,0.0,2662.92,0.99,1.0,0.0,3.0,1.0,0.0
17661600.0,297.22,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.69,297.2,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.15,298.88,301.79,297.21,291.14,1.0,0.84,0.06,0.65,0.94,0.06,4.36,2.87,1.49,1.89,0.79,0.79,0.0,362.42,362.69,91570.45,0.0,7433.18,1.0,283.34,289.5,301.87,306.71,293.15,293.15,282.05,34074.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.55,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16199.98,0.0,1889.28,2275.33,0.0,2598.09,1.0,1.0,0.0,3.0,1.0,0.0
17661900.0,297.26,297.15,293.15,0.0,0.0,291.55,0.88,0.68,0.61,297.27,297.15,293.15,0.0,0.0,291.55,0.91,0.74,0.7,297.24,297.15,293.15,0.0,0.0,291.55,0.85,0.61,0.43,297.24,297.15,293.15,0.0,0.0,291.55,0.84,0.58,0.55,297.01,297.15,293.15,0.0,0.0,291.54,0.68,0.3,1.39,291.55,291.15,304.19,298.85,301.83,297.26,291.55,1.0,0.85,0.04,0.65,0.96,0.04,4.43,2.91,1.51,1.92,0.84,0.84,0.0,363.17,363.64,87636.52,0.0,7711.0,1.0,284.13,289.94,301.83,306.41,293.15,293.15,282.95,29382.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15205.65,0.0,1869.54,2275.33,0.0,2510.87,1.0,1.0,0.0,3.0,1.0,0.0
17662200.0,297.29,297.15,293.15,0.0,0.0,291.74,0.89,0.7,0.63,297.3,297.15,293.15,0.0,0.0,291.74,0.92,0.77,0.73,297.27,297.15,293.15,0.0,0.0,291.74,0.86,0.63,0.44,297.27,297.15,293.15,0.0,0.0,291.74,0.85,0.6,0.57,297.06,297.15,293.15,0.0,0.0,291.74,0.68,0.3,1.39,291.74,291.15,304.22,298.82,301.85,297.29,291.74,1.0,0.87,0.01,0.65,0.99,0.01,4.52,2.98,1.55,1.96,0.88,0.88,0.0,366.4,367.0,87224.2,0.0,8130.74,1.0,284.38,290.12,301.82,306.45,293.15,293.15,283.15,25961.9,34560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15256.23,0.0,1855.21,2275.33,0.0,2510.68,1.0,1.0,0.0,3.0,1.0,0.0
17662500.0,297.28,297.15,293.15,0.0,0.0,291.8,0.9,0.73,0.65,297.3,297.15,293.15,0.0,0.0,291.8,0.93,0.79,0.75,297.26,297.15,293.15,0.0,0.0,291.8,0.87,0.65,0.46,297.26,297.15,293.15,0.0,0.0,291.8,0.86,0.62,0.59,297.07,297.15,293.15,0.0,0.0,291.8,0.68,0.3,1.39,291.8,291.15,304.22,298.77,301.85,297.28,291.8,1.0,0.88,0.0,0.65,1.0,0.0,4.62,3.04,1.58,2.0,0.92,0.92,0.0,372.18,372.75,88078.28,0.0,8576.09,1.0,284.39,290.16,301.78,306.46,293.15,293.15,283.15,23976.09,33480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15359.68,0.0,1846.92,2275.33,0.0,2549.72,1.0,1.0,0.0,3.0,1.0,0.0
17662800.0,297.26,297.15,293.15,0.0,0.0,291.85,0.91,0.74,0.67,297.28,297.15,293.15,0.0,0.0,291.85,0.94,0.82,0.77,297.25,297.15,293.15,0.0,0.0,291.85,0.88,0.67,0.47,297.25,297.15,293.15,0.0,0.0,291.85,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.85,0.68,0.3,1.39,291.85,291.15,304.21,298.73,301.84,297.26,291.85,1.0,0.9,0.0,0.65,1.0,0.0,4.7,3.09,1.61,2.03,0.96,0.96,0.0,379.65,380.18,88729.16,0.0,8996.82,1.0,284.39,290.18,301.74,306.45,293.15,293.15,283.15,22424.47,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15430.52,0.0,1840.45,2275.33,0.0,2581.63,1.0,1.0,0.0,3.0,1.0,0.0
17663100.0,297.19,297.15,293.15,0.0,0.0,291.56,0.91,0.75,0.68,297.23,297.15,293.15,0.0,0.0,291.56,0.95,0.83,0.79,297.2,297.15,293.15,0.0,0.0,291.56,0.88,0.68,0.48,297.2,297.15,293.15,0.0,0.0,291.56,0.87,0.65,0.62,297.06,297.15,293.15,0.0,0.0,291.57,0.68,0.3,1.39,291.56,291.15,304.19,298.68,301.81,297.21,291.56,1.0,0.91,0.0,0.65,1.0,0.0,4.76,3.13,1.63,2.06,0.96,0.96,0.0,388.22,388.52,93532.73,0.0,9318.87,1.0,283.71,289.83,301.72,306.76,293.15,293.15,282.35,22295.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16531.54,0.0,1839.92,2275.33,0.0,2716.62,1.0,1.0,0.0,3.0,1.0,0.0
17663400.0,297.11,297.15,293.15,0.0,0.0,291.24,0.9,0.75,0.68,297.15,297.15,293.15,0.0,0.0,291.24,0.94,0.84,0.79,297.13,297.15,293.15,0.0,0.0,291.24,0.88,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.24,0.86,0.65,0.62,297.02,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,304.17,298.63,301.76,297.12,291.24,1.0,0.91,0.0,0.65,1.0,0.0,4.76,3.13,1.63,2.06,0.94,0.94,0.0,396.53,396.51,97047.05,0.0,9391.86,1.0,283.11,289.46,301.65,306.86,293.15,293.15,281.75,23059.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17158.53,0.0,1843.1,2275.33,0.0,2824.35,1.0,1.0,0.0,3.0,1.0,0.0
17663700.0,297.02,297.15,293.15,0.0,0.0,290.79,0.89,0.73,0.66,297.08,297.15,293.15,0.0,0.0,290.79,0.93,0.82,0.79,297.05,297.15,293.15,0.0,0.0,290.79,0.86,0.66,0.47,297.06,297.15,293.15,0.0,0.0,290.79,0.85,0.63,0.61,296.96,297.15,293.15,0.0,0.0,290.8,0.67,0.3,1.39,290.79,291.15,304.15,298.58,301.72,297.04,290.79,1.0,0.9,0.0,0.65,1.0,0.0,4.7,3.09,1.61,2.03,0.89,0.89,0.0,403.15,402.83,101037.95,0.0,9199.0,1.0,282.31,288.98,301.61,307.09,293.15,293.15,280.85,25297.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18424.25,0.0,1852.43,2275.33,0.0,2930.24,1.0,1.0,0.0,3.0,1.0,0.0
17664000.0,297.02,297.15,293.15,0.0,0.0,290.9,0.88,0.7,0.64,297.06,297.15,293.15,0.0,0.0,290.9,0.92,0.81,0.77,297.04,297.15,293.15,0.0,0.0,290.9,0.85,0.64,0.45,297.05,297.15,293.15,0.0,0.0,290.9,0.84,0.61,0.59,296.92,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,304.13,298.54,301.7,297.03,290.9,1.0,0.9,0.0,0.65,1.0,0.0,4.62,3.04,1.58,2.0,0.88,0.88,0.0,406.97,406.67,96597.01,0.0,8867.26,1.0,282.79,289.16,301.52,306.64,293.15,293.15,281.45,25804.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17094.71,0.0,1854.55,2275.33,0.0,2844.89,1.0,1.0,0.0,3.0,1.0,0.0
17664300.0,297.09,297.15,293.15,0.0,0.0,291.2,0.87,0.69,0.63,297.12,297.15,293.15,0.0,0.0,291.2,0.91,0.8,0.76,297.09,297.15,293.15,0.0,0.0,291.2,0.84,0.63,0.45,297.1,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.58,296.93,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,304.11,298.49,301.72,297.1,291.21,1.0,0.89,0.0,0.65,1.0,0.0,4.58,3.01,1.57,1.98,0.91,0.91,0.0,409.06,408.96,90984.12,0.0,8689.54,1.0,283.57,289.53,301.46,306.22,293.15,293.15,282.35,24608.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15706.41,0.0,1849.56,2275.33,0.0,2724.16,1.0,1.0,0.0,3.0,1.0,0.0
17664600.0,297.11,297.15,293.15,0.0,0.0,291.21,0.86,0.68,0.62,297.14,297.15,293.15,0.0,0.0,291.21,0.91,0.8,0.76,297.12,297.15,293.15,0.0,0.0,291.21,0.84,0.63,0.44,297.12,297.15,293.15,0.0,0.0,291.21,0.83,0.6,0.57,296.94,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,304.11,298.44,301.72,297.13,291.21,1.0,0.89,0.0,0.65,1.0,0.0,4.56,3.0,1.56,1.97,0.91,0.91,0.0,410.06,410.0,90382.71,0.0,8622.12,1.0,283.61,289.54,301.43,306.21,293.15,293.15,282.35,24431.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15741.58,0.0,1848.81,2275.33,0.0,2721.16,1.0,1.0,0.0,3.0,1.0,0.0
17664900.0,297.12,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.62,297.15,297.15,293.15,0.0,0.0,291.09,0.91,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.44,297.14,297.15,293.15,0.0,0.0,291.09,0.83,0.59,0.57,296.95,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.12,298.4,301.74,297.14,291.09,1.0,0.89,0.0,0.65,1.0,0.0,4.55,2.99,1.56,1.97,0.9,0.9,0.0,410.04,410.0,91451.09,0.0,8570.14,1.0,283.38,289.41,301.42,306.33,293.15,293.15,282.05,24904.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16171.86,0.0,1850.79,2275.33,0.0,2756.77,1.0,1.0,0.0,3.0,1.0,0.0
17665200.0,297.12,297.15,293.15,0.0,0.0,291.04,0.86,0.67,0.61,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.44,297.14,297.15,293.15,0.0,0.0,291.04,0.83,0.59,0.57,296.94,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,304.15,298.36,301.76,297.14,291.04,1.0,0.89,0.0,0.65,1.0,0.0,4.54,2.99,1.55,1.96,0.89,0.89,0.0,410.05,410.0,91381.92,0.0,8536.11,1.0,283.34,289.36,301.38,306.26,293.15,293.15,282.05,25448.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16006.12,0.0,1853.06,2275.33,0.0,2774.69,1.0,1.0,0.0,3.0,1.0,0.0
17665500.0,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.2,0.91,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.6,0.57,296.95,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.2,291.15,304.22,298.34,301.81,297.17,291.2,1.0,0.89,0.0,0.65,1.0,0.0,4.55,2.99,1.56,1.97,0.91,0.91,0.0,409.89,410.0,89397.26,0.0,8567.96,1.0,283.66,289.54,301.36,306.15,293.15,293.15,282.35,24387.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15731.63,0.0,1848.63,2275.33,0.0,2712.08,1.0,1.0,0.0,3.0,1.0,0.0
17665800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.18,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.57,296.95,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.34,298.35,301.89,297.17,291.18,1.0,0.89,0.0,0.65,1.0,0.0,4.56,3.0,1.56,1.97,0.9,0.9,0.0,409.91,410.0,89836.59,0.0,8617.91,1.0,283.6,289.5,301.33,306.07,293.15,293.15,282.35,24701.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15609.07,0.0,1849.94,2275.33,0.0,2725.14,1.0,1.0,0.0,3.0,1.0,0.0
17666100.0,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.58,296.95,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.5,298.38,302.0,297.18,291.13,1.0,0.89,0.0,0.65,1.0,0.0,4.58,3.01,1.57,1.98,0.9,0.9,0.0,409.86,410.0,91563.91,0.0,8703.04,1.0,283.38,289.42,301.4,306.3,293.15,293.15,282.05,24841.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16170.66,0.0,1850.53,2275.33,0.0,2748.17,1.0,1.0,0.0,3.0,1.0,0.0
17666400.0,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.61,297.23,297.15,293.15,0.0,0.0,291.16,0.93,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.68,298.43,302.13,297.2,291.16,1.0,0.89,0.0,0.65,1.0,0.0,4.61,3.03,1.58,1.99,0.9,0.9,0.0,409.83,410.0,92346.03,0.0,8834.48,1.0,283.35,289.42,301.44,306.36,293.15,293.15,282.05,24757.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16178.12,0.0,1850.17,2275.33,0.0,2756.23,1.0,1.0,0.0,3.0,1.0,0.0
17666700.0,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.68,0.62,297.23,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.45,297.2,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.59,296.95,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.89,298.49,302.26,297.2,291.11,1.0,0.9,0.0,0.65,1.0,0.0,4.64,3.05,1.59,2.01,0.9,0.9,0.0,409.82,410.0,94364.29,0.0,8959.94,1.0,283.12,289.34,301.5,306.56,293.15,293.15,281.75,24927.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16773.01,0.0,1850.89,2275.33,0.0,2777.81,1.0,1.0,0.0,3.0,1.0,0.0
17667000.0,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.62,297.24,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.82,297.2,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,296.96,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.11,298.55,302.41,297.21,291.16,1.0,0.9,0.0,0.65,1.0,0.0,4.67,3.07,1.6,2.02,0.9,0.9,0.0,409.8,410.0,95310.29,0.0,9125.88,1.0,283.09,289.35,301.57,306.64,293.15,293.15,281.75,24765.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16819.27,0.0,1850.21,2275.33,0.0,2783.94,1.0,1.0,0.0,3.0,1.0,0.0
17667300.0,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.69,0.62,297.24,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.19,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.46,297.2,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.33,298.62,302.56,297.2,291.13,1.0,0.91,0.0,0.65,1.0,0.0,4.71,3.1,1.61,2.04,0.9,0.9,0.0,409.8,410.0,97432.3,0.0,9277.09,1.0,282.86,289.28,301.63,306.86,293.15,293.15,281.45,24858.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17476.55,0.0,1850.6,2275.33,0.0,2805.2,1.0,1.0,0.0,3.0,1.0,0.0
17667600.0,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.63,297.24,297.15,293.15,0.0,0.0,291.18,0.96,0.9,0.85,297.2,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.46,297.21,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.62,296.96,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.18,291.15,305.55,298.68,302.7,297.21,291.18,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.12,1.63,2.05,0.9,0.9,0.0,409.8,410.0,98399.79,0.0,9456.69,1.0,282.83,289.29,301.7,306.95,293.15,293.15,281.45,24645.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17530.77,0.0,1849.71,2275.33,0.0,2812.6,1.0,1.0,0.0,3.0,1.0,0.0
17667900.0,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.69,0.63,297.23,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.19,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.47,297.2,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,296.95,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.75,298.74,302.83,297.2,291.14,1.0,0.92,0.0,0.65,1.0,0.0,4.78,3.14,1.64,2.07,0.9,0.9,0.0,409.81,410.0,100457.55,0.0,9603.75,1.0,282.6,289.21,301.75,307.15,293.15,293.15,281.15,24737.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18216.64,0.0,1850.09,2275.33,0.0,2835.69,1.0,1.0,0.0,3.0,1.0,0.0
17668200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.63,297.23,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.92,298.78,302.94,297.2,291.17,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.08,0.9,0.9,0.0,409.84,410.0,101260.13,0.0,9760.48,1.0,282.57,289.22,301.79,307.21,293.15,293.15,281.15,24599.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18235.57,0.0,1849.51,2275.33,0.0,2846.3,1.0,1.0,0.0,3.0,1.0,0.0
17668500.0,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.11,0.97,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,306.06,298.81,303.02,297.18,291.1,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.18,1.66,2.09,0.9,0.9,0.0,409.88,410.0,103047.98,0.0,9860.13,1.0,282.33,289.12,301.82,307.38,293.15,293.15,280.85,24867.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18899.23,0.0,1850.64,2275.33,0.0,2873.2,1.0,1.0,0.0,3.0,1.0,0.0
17668800.0,297.14,297.15,293.15,0.0,0.0,291.1,0.88,0.69,0.63,297.2,297.15,293.15,0.0,0.0,291.1,0.98,0.95,0.9,297.17,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,306.15,298.81,303.08,297.17,291.1,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.1,0.9,0.9,0.0,409.94,410.0,103444.05,0.0,9939.3,1.0,282.3,289.1,301.83,307.38,293.15,293.15,280.85,25034.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18827.7,0.0,1851.33,2275.33,0.0,2888.44,1.0,1.0,0.0,3.0,1.0,0.0
17669100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.62,297.19,297.15,293.15,0.0,0.0,291.19,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.64,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,306.19,298.8,303.1,297.16,291.19,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.19,1.66,2.1,0.9,0.9,0.0,410.0,410.0,102001.27,0.0,9971.35,1.0,282.52,289.2,301.79,307.18,293.15,293.15,281.15,24696.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18167.57,0.0,1849.92,2275.33,0.0,2867.44,1.0,1.0,0.0,3.0,1.0,0.0
17669400.0,297.12,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.62,297.18,297.15,293.15,0.0,0.0,291.21,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.65,296.92,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,306.18,298.79,303.09,297.15,291.21,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.19,1.67,2.1,0.91,0.91,0.0,409.99,410.0,101655.33,0.0,9977.54,1.0,282.56,289.23,301.78,307.18,293.15,293.15,281.15,24452.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18241.6,0.0,1848.9,2275.33,0.0,2860.98,1.0,1.0,0.0,3.0,1.0,0.0
17669700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.67,0.61,297.17,297.15,293.15,0.0,0.0,291.1,0.98,0.96,0.91,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.64,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.1,291.15,306.12,298.77,303.05,297.14,291.1,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.1,0.9,0.9,0.0,410.03,410.0,102885.97,0.0,9956.14,1.0,282.33,289.11,301.78,307.33,293.15,293.15,280.85,24843.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18844.08,0.0,1850.53,2275.33,0.0,2892.09,1.0,1.0,0.0,3.0,1.0,0.0
17670000.0,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.67,0.61,297.15,297.15,293.15,0.0,0.0,291.05,0.98,0.96,0.91,297.13,297.15,293.15,0.0,0.0,291.05,0.87,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.05,0.87,0.67,0.64,296.9,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,306.04,298.74,302.99,297.13,291.05,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.89,0.89,0.0,410.11,410.0,102817.52,0.0,9895.48,1.0,282.29,289.06,301.75,307.27,293.15,293.15,280.85,25366.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18666.67,0.0,1852.72,2275.33,0.0,2906.99,1.0,1.0,0.0,3.0,1.0,0.0
17670300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.17,291.15,305.92,298.71,302.92,297.14,291.17,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.17,1.66,2.09,0.9,0.9,0.0,410.02,410.0,100580.3,0.0,9845.49,1.0,282.6,289.22,301.72,307.14,293.15,293.15,281.15,24528.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18222.89,0.0,1849.22,2275.33,0.0,2861.34,1.0,1.0,0.0,3.0,1.0,0.0
17670600.0,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.65,0.59,297.13,297.15,293.15,0.0,0.0,291.09,0.98,0.96,0.91,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.67,0.47,297.12,297.15,293.15,0.0,0.0,291.09,0.86,0.66,0.64,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.79,298.68,302.83,297.12,291.09,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.08,0.89,0.89,0.0,410.13,410.0,100472.51,0.0,9741.34,1.0,282.54,289.15,301.67,307.01,293.15,293.15,281.15,25299.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17968.72,0.0,1852.44,2275.33,0.0,2877.74,1.0,1.0,0.0,3.0,1.0,0.0
17670900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.59,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.91,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.47,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.66,298.64,302.74,297.12,291.15,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.9,0.9,0.0,410.11,410.0,98630.49,0.0,9659.12,1.0,282.77,289.24,301.63,306.84,293.15,293.15,281.45,25119.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17343.91,0.0,1851.69,2275.33,0.0,2853.39,1.0,1.0,0.0,3.0,1.0,0.0
17671200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.91,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.52,298.61,302.66,297.14,291.16,1.0,0.92,0.0,0.65,1.0,0.0,4.78,3.14,1.64,2.07,0.9,0.9,0.0,410.06,410.0,98106.67,0.0,9620.91,1.0,282.83,289.27,301.63,306.88,293.15,293.15,281.45,24733.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17445.13,0.0,1850.07,2275.33,0.0,2847.19,1.0,1.0,0.0,3.0,1.0,0.0
17671500.0,297.11,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.57,297.13,297.15,293.15,0.0,0.0,291.21,0.98,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.66,0.47,297.12,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.63,296.89,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.39,298.58,302.57,297.12,291.21,1.0,0.91,0.0,0.65,1.0,0.0,4.76,3.13,1.63,2.06,0.9,0.9,0.0,410.08,410.0,96284.72,0.0,9517.03,1.0,283.04,289.35,301.55,306.61,293.15,293.15,281.75,24796.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16778.25,0.0,1850.34,2275.33,0.0,2818.21,1.0,1.0,0.0,3.0,1.0,0.0
17671800.0,297.12,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.57,297.13,297.15,293.15,0.0,0.0,291.21,0.97,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.28,298.55,302.5,297.13,291.21,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.12,1.63,2.05,0.9,0.9,0.0,410.05,410.0,95788.27,0.0,9458.17,1.0,283.08,289.37,301.54,306.61,293.15,293.15,281.75,24599.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16838.16,0.0,1849.52,2275.33,0.0,2810.9,1.0,1.0,0.0,3.0,1.0,0.0
17672100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.56,297.13,297.15,293.15,0.0,0.0,291.1,0.97,0.94,0.9,297.14,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.2,298.53,302.44,297.13,291.09,1.0,0.91,0.0,0.65,1.0,0.0,4.73,3.11,1.62,2.05,0.89,0.89,0.0,410.07,410.0,96957.57,0.0,9390.33,1.0,282.86,289.25,301.55,306.76,293.15,293.15,281.45,25064.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17351.84,0.0,1851.46,2275.33,0.0,2840.71,1.0,1.0,0.0,3.0,1.0,0.0
17672400.0,297.13,297.15,293.15,0.0,0.0,291.29,0.84,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.29,0.97,0.94,0.89,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.29,0.85,0.64,0.62,296.89,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,305.15,298.52,302.41,297.14,291.29,1.0,0.91,0.0,0.65,1.0,0.0,4.72,3.1,1.62,2.04,0.91,0.91,0.0,410.0,410.0,93612.79,0.0,9326.4,1.0,283.35,289.49,301.5,306.44,293.15,293.15,282.05,24198.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16356.25,0.0,1847.84,2275.33,0.0,2765.25,1.0,1.0,0.0,3.0,1.0,0.0
17672700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.94,0.89,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.62,296.9,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.14,291.15,305.17,298.52,302.43,297.14,291.14,1.0,0.91,0.0,0.65,1.0,0.0,4.72,3.1,1.62,2.04,0.9,0.9,0.0,410.04,410.0,95638.37,0.0,9324.75,1.0,283.04,289.31,301.5,306.54,293.15,293.15,281.75,25095.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16654.83,0.0,1851.58,2275.33,0.0,2821.88,1.0,1.0,0.0,3.0,1.0,0.0
17673000.0,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.2,0.97,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.29,298.54,302.51,297.16,291.2,1.0,0.91,0.0,0.65,1.0,0.0,4.73,3.11,1.62,2.04,0.91,0.91,0.0,409.95,410.0,95570.87,0.0,9366.23,1.0,283.09,289.37,301.55,306.65,293.15,293.15,281.75,24425.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16854.93,0.0,1848.79,2275.33,0.0,2801.97,1.0,1.0,0.0,3.0,1.0,0.0
17673300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.47,298.57,302.63,297.16,291.13,1.0,0.91,0.0,0.65,1.0,0.0,4.73,3.11,1.62,2.04,0.9,0.9,0.0,409.97,410.0,97274.15,0.0,9375.02,1.0,282.86,289.26,301.59,306.81,293.15,293.15,281.45,24676.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17426.9,0.0,1849.84,2275.33,0.0,2823.16,1.0,1.0,0.0,3.0,1.0,0.0
17673600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.97,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.71,298.62,302.79,297.16,291.14,1.0,0.91,0.0,0.65,1.0,0.0,4.73,3.11,1.62,2.05,0.9,0.9,0.0,409.99,410.0,97829.37,0.0,9392.43,1.0,282.82,289.25,301.63,306.86,293.15,293.15,281.45,24712.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17403.16,0.0,1849.99,2275.33,0.0,2825.6,1.0,1.0,0.0,3.0,1.0,0.0
17673900.0,297.14,297.15,293.15,0.0,0.0,291.26,0.84,0.61,0.55,297.15,297.15,293.15,0.0,0.0,291.26,0.97,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.26,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.26,0.85,0.65,0.62,296.9,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.26,291.15,305.98,298.67,302.97,297.15,291.26,1.0,0.91,0.0,0.65,1.0,0.0,4.73,3.11,1.62,2.04,0.91,0.91,0.0,409.96,410.0,96646.64,0.0,9375.19,1.0,283.05,289.37,301.64,306.7,293.15,293.15,281.75,24386.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16886.17,0.0,1848.63,2275.33,0.0,2781.15,1.0,1.0,0.0,3.0,1.0,0.0
17674200.0,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.55,297.15,297.15,293.15,0.0,0.0,291.09,0.97,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.09,0.87,0.69,0.48,297.16,297.15,293.15,0.0,0.0,291.09,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,306.27,298.73,303.15,297.16,291.09,1.0,0.91,0.0,0.65,1.0,0.0,4.74,3.12,1.62,2.05,0.9,0.9,0.0,410.0,410.0,100261.48,0.0,9430.88,1.0,282.56,289.15,301.74,307.11,293.15,293.15,281.15,24910.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18038.74,0.0,1850.81,2275.33,0.0,2845.24,1.0,1.0,0.0,3.0,1.0,0.0
17674500.0,297.14,297.15,293.15,0.0,0.0,291.04,0.84,0.61,0.55,297.15,297.15,293.15,0.0,0.0,291.04,0.97,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.04,0.87,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.04,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,306.55,298.79,303.34,297.16,291.04,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.12,1.63,2.05,0.89,0.89,0.0,410.0,410.0,102113.44,0.0,9461.6,1.0,282.33,289.06,301.81,307.33,293.15,293.15,280.85,25054.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18738.9,0.0,1851.42,2275.33,0.0,2861.69,1.0,1.0,0.0,3.0,1.0,0.0
17674800.0,297.14,297.15,293.15,0.0,0.0,291.05,0.84,0.6,0.55,297.14,297.15,293.15,0.0,0.0,291.05,0.97,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.05,0.87,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.05,0.86,0.65,0.62,296.9,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,306.8,298.84,303.5,297.15,291.05,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.12,1.63,2.05,0.89,0.89,0.0,410.0,410.0,102636.17,0.0,9461.41,1.0,282.29,289.04,301.85,307.35,293.15,293.15,280.85,25345.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18702.65,0.0,1852.63,2275.33,0.0,2857.14,1.0,1.0,0.0,3.0,1.0,0.0
17675100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.18,0.97,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.0,298.9,303.64,297.16,291.18,1.0,0.91,0.0,0.65,1.0,0.0,4.76,3.13,1.63,2.05,0.9,0.9,0.0,409.95,410.0,101610.61,0.0,9496.61,1.0,282.52,289.17,301.88,307.24,293.15,293.15,281.15,24865.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18163.81,0.0,1850.63,2275.33,0.0,2818.65,1.0,1.0,0.0,3.0,1.0,0.0
17675400.0,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.26,0.97,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.26,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.66,0.63,296.91,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,307.14,298.96,303.74,297.18,291.26,1.0,0.92,0.0,0.65,1.0,0.0,4.77,3.14,1.64,2.06,0.91,0.91,0.0,409.86,410.0,101889.67,0.0,9582.9,1.0,282.56,289.24,301.94,307.35,293.15,293.15,281.15,24280.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18395.6,0.0,1848.18,2275.33,0.0,2798.45,1.0,1.0,0.0,3.0,1.0,0.0
17675700.0,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.89,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.2,299.01,303.77,297.17,291.15,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.9,0.9,0.0,409.93,410.0,104371.72,0.0,9673.35,1.0,282.25,289.09,302.0,307.52,293.15,293.15,280.85,24965.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18914.29,0.0,1851.04,2275.33,0.0,2837.82,1.0,1.0,0.0,3.0,1.0,0.0
17676000.0,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.22,0.98,0.95,0.9,297.22,297.15,293.15,0.0,0.0,291.22,0.89,0.73,0.52,297.18,297.15,293.15,0.0,0.0,291.22,0.87,0.67,0.64,296.9,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.15,299.07,303.75,297.19,291.22,1.0,0.92,0.0,0.65,1.0,0.0,4.82,3.17,1.65,2.08,0.91,0.91,0.0,409.85,410.0,104651.04,0.0,9773.95,1.0,282.3,289.16,302.06,307.62,293.15,293.15,280.85,24505.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19153.18,0.0,1849.12,2275.33,0.0,2817.21,1.0,1.0,0.0,3.0,1.0,0.0
17676300.0,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.53,297.19,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.9,299.07,303.59,297.2,291.15,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.9,0.9,0.0,409.82,410.0,106384.66,0.0,9914.33,1.0,282.08,289.08,302.09,307.85,293.15,293.15,280.55,24621.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19927.81,0.0,1849.61,2275.33,0.0,2858.41,1.0,1.0,0.0,3.0,1.0,0.0
17676600.0,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.08,0.98,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.08,0.91,0.76,0.54,297.18,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.91,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,306.4,298.98,303.26,297.19,291.08,1.0,0.93,0.0,0.65,1.0,0.0,4.87,3.2,1.67,2.11,0.89,0.89,0.0,409.87,410.0,106335.91,0.0,10056.79,1.0,282.04,289.03,302.0,307.74,293.15,293.15,280.55,25050.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19694.77,0.0,1851.4,2275.33,0.0,2908.47,1.0,1.0,0.0,3.0,1.0,0.0
17676900.0,297.15,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.07,0.99,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.07,0.91,0.78,0.54,297.17,297.15,293.15,0.0,0.0,291.07,0.88,0.69,0.66,296.9,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,305.71,298.79,302.79,297.18,291.07,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.11,0.89,0.89,0.0,409.92,410.0,103972.3,0.0,10164.57,1.0,282.25,289.07,301.79,307.32,293.15,293.15,280.85,25416.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18695.67,0.0,1852.93,2275.33,0.0,2940.58,1.0,1.0,0.0,3.0,1.0,0.0
17677200.0,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.21,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.21,0.92,0.79,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.69,0.66,296.9,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.85,298.52,302.24,297.2,291.21,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.24,1.69,2.13,0.9,0.9,0.0,409.81,410.0,98871.19,0.0,10289.94,1.0,282.82,289.31,301.52,306.8,293.15,293.15,281.45,24598.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17451.67,0.0,1849.51,2275.33,0.0,2925.75,1.0,1.0,0.0,3.0,1.0,0.0
17677500.0,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.12,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.12,0.93,0.81,0.57,297.17,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.66,296.9,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.89,298.18,301.6,297.18,291.13,1.0,0.94,0.0,0.65,1.0,0.0,4.94,3.25,1.69,2.13,0.89,0.89,0.0,409.9,410.0,95568.05,0.0,10395.94,1.0,283.03,289.3,301.18,306.23,293.15,293.15,281.75,25307.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16447.29,0.0,1852.47,2275.33,0.0,2981.73,1.0,1.0,0.0,3.0,1.0,0.0
17677800.0,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.2,0.99,0.99,0.94,297.25,297.15,293.15,0.0,0.0,291.2,0.94,0.83,0.58,297.18,297.15,293.15,0.0,0.0,291.2,0.88,0.7,0.67,296.9,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.87,297.79,300.93,297.2,291.2,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.27,1.7,2.15,0.9,0.9,0.0,409.83,410.0,89788.17,0.0,10526.7,1.0,283.59,289.49,300.8,305.58,293.15,293.15,282.35,24729.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15312.16,0.0,1850.06,2275.33,0.0,2970.4,1.0,1.0,0.0,3.0,1.0,0.0
17678100.0,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.07,0.99,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.07,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.07,0.89,0.7,0.67,296.89,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,301.84,297.38,300.25,297.17,291.07,1.0,0.94,0.0,0.65,1.0,0.0,4.98,3.27,1.71,2.15,0.88,0.88,0.0,409.96,410.0,85977.87,0.0,10589.82,1.0,283.8,289.45,300.36,304.9,293.15,293.15,282.65,25801.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14373.08,0.0,1854.54,2275.33,0.0,3023.05,1.0,1.0,0.0,3.0,1.0,0.0
17678400.0,297.14,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.09,0.99,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.09,0.95,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.09,0.89,0.7,0.67,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,300.84,296.96,299.59,297.17,291.09,1.0,0.94,0.0,0.65,1.0,0.0,4.99,3.28,1.71,2.15,0.88,0.88,0.0,409.95,410.0,80470.32,0.0,10638.73,1.0,284.27,289.58,299.95,304.24,293.15,293.15,283.15,25755.24,35640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13505.86,0.0,1854.34,2275.33,0.0,2989.76,1.0,1.0,0.0,3.0,1.0,0.0
17678700.0,297.11,297.15,293.15,0.0,0.0,290.88,0.85,0.61,0.56,297.12,297.15,293.15,0.0,0.0,290.88,0.99,0.99,0.93,297.19,297.15,293.15,0.0,0.0,290.88,0.95,0.86,0.6,297.12,297.15,293.15,0.0,0.0,290.88,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,299.93,296.57,298.98,297.14,290.87,1.0,0.94,0.0,0.65,1.0,0.0,4.99,3.28,1.71,2.15,0.85,0.85,0.0,410.11,410.0,78183.34,0.0,10605.92,1.0,284.25,289.43,299.58,303.76,293.15,293.15,283.15,27674.13,32400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13072.89,0.0,1862.37,2275.33,0.0,3044.06,1.0,1.0,0.0,3.0,1.0,0.0
17679000.0,297.07,297.15,293.15,0.0,0.0,290.68,0.84,0.6,0.54,297.07,297.15,293.15,0.0,0.0,290.68,0.99,0.97,0.92,297.15,297.15,293.15,0.0,0.0,290.68,0.95,0.86,0.6,297.09,297.15,293.15,0.0,0.0,290.68,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,290.68,0.67,0.3,1.39,290.68,291.15,299.14,296.24,298.44,297.09,290.68,1.0,0.94,0.0,0.65,1.0,0.0,4.95,3.25,1.7,2.14,0.81,0.81,0.0,410.26,410.0,75792.88,0.0,10420.13,1.0,284.22,289.29,299.24,303.29,293.15,293.15,283.15,30724.97,30240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.57,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12635.29,0.0,1861.7,2275.33,0.0,3060.71,1.0,1.0,0.0,3.0,1.0,0.0
