time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679300.0,297.06,297.15,293.15,0.0,0.0,290.68,0.83,0.58,0.53,297.05,297.15,293.15,0.0,0.0,290.68,0.98,0.95,0.91,297.13,297.15,293.15,0.0,0.0,290.68,0.95,0.86,0.6,297.07,297.15,293.15,0.0,0.0,290.68,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,290.68,0.67,0.3,1.39,290.68,291.15,298.53,296.02,298.04,297.08,290.68,1.0,0.93,0.0,0.65,1.0,0.0,4.89,3.22,1.68,2.11,0.79,0.79,0.0,410.28,410.0,71809.88,0.0,10157.89,1.0,284.21,289.33,299.0,302.84,293.15,293.15,283.15,29900.44,27000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.36,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11987.17,0.0,1588.74,2275.33,0.0,2989.25,0.94,1.0,0.0,3.0,1.0,0.0
17679600.0,297.08,297.15,293.15,0.0,0.0,290.78,0.82,0.57,0.52,297.06,297.15,293.15,0.0,0.0,290.78,0.98,0.94,0.89,297.13,297.15,293.15,0.0,0.0,290.78,0.94,0.85,0.6,297.08,297.15,293.15,0.0,0.0,290.78,0.86,0.66,0.63,296.82,297.15,293.15,0.0,0.0,290.78,0.67,0.3,1.39,290.78,291.15,298.15,295.94,297.79,297.09,290.78,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.09,0.78,0.78,0.0,410.22,410.0,68415.48,0.0,9924.8,1.0,284.23,289.44,298.9,302.54,293.15,293.15,283.15,27295.64,24840.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11492.24,0.0,1310.41,2275.33,0.0,2835.05,0.88,1.0,0.0,3.0,1.0,0.0
17679900.0,297.11,297.15,293.15,0.0,0.0,290.94,0.82,0.56,0.51,297.09,297.15,293.15,0.0,0.0,290.94,0.97,0.93,0.88,297.14,297.15,293.15,0.0,0.0,290.94,0.94,0.85,0.6,297.11,297.15,293.15,0.0,0.0,290.94,0.86,0.65,0.62,296.83,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.94,291.15,297.9,295.95,297.63,297.11,290.94,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.08,0.78,0.78,0.0,410.14,410.0,65795.23,0.0,9765.32,1.0,284.25,289.6,298.92,302.41,293.15,293.15,283.15,23968.79,21600.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.94,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11148.33,0.0,1080.23,2275.33,0.0,2696.2,0.83,1.0,0.0,3.0,1.0,0.0
17680200.0,297.13,297.15,293.15,0.0,0.0,291.07,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.07,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.07,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.62,296.85,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,297.65,295.96,297.47,297.13,291.07,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.79,0.79,0.0,410.08,410.0,63808.69,0.0,9672.01,1.0,284.27,289.73,298.94,302.32,293.15,293.15,283.15,21083.14,19440.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.79,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10897.24,0.0,918.25,2275.33,0.0,2591.08,0.79,1.0,0.0,3.0,1.0,0.0
17680500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.51,297.12,297.15,293.15,0.0,0.0,291.17,0.96,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.17,0.94,0.85,0.6,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.62,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,297.4,295.98,297.31,297.13,291.17,1.0,0.92,0.0,0.65,1.0,0.0,4.78,3.14,1.64,2.06,0.79,0.79,0.0,410.05,410.0,62480.2,0.0,9621.16,1.0,284.29,289.84,298.96,302.28,293.15,293.15,283.15,18875.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10736.02,0.0,813.36,2275.33,0.0,2508.75,0.76,1.0,0.0,3.0,1.0,0.0
17680800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.2,0.96,0.91,0.86,297.13,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.59,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.62,296.87,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,297.18,296.0,297.16,297.13,291.2,1.0,0.92,0.0,0.65,1.0,0.0,4.77,3.14,1.63,2.06,0.8,0.8,0.0,410.08,410.0,62238.68,0.0,9564.18,1.0,284.29,289.87,298.99,302.29,293.15,293.15,283.15,18223.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10715.0,0.0,787.82,2275.33,0.0,2476.61,0.75,1.0,0.0,3.0,1.0,0.0
17681100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.86,297.11,297.15,293.15,0.0,0.0,291.19,0.93,0.84,0.59,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.61,296.86,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,296.96,296.02,297.02,297.12,291.19,1.0,0.91,1.0,0.65,0.0,1.0,4.75,3.12,1.63,2.05,0.8,0.8,0.0,410.13,410.0,62238.21,0.0,9468.51,1.0,284.29,289.88,299.02,302.31,293.15,293.15,283.15,18042.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10722.29,0.0,782.39,2275.33,0.0,2467.12,0.75,1.0,0.0,3.0,1.0,0.0
17681400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.5,297.09,297.15,293.15,0.0,0.0,291.17,0.95,0.89,0.85,297.09,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.61,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,296.77,296.04,296.88,297.1,291.17,1.0,0.91,1.0,0.65,0.0,1.0,4.72,3.1,1.62,2.04,0.8,0.8,0.0,410.18,410.0,62234.52,0.0,9331.84,1.0,284.29,289.89,299.04,302.34,293.15,293.15,283.15,18017.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10729.33,0.0,781.14,2275.33,0.0,2461.51,0.75,1.0,0.0,3.0,1.0,0.0
17681700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.08,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.07,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.57,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.63,0.6,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,296.59,296.06,296.76,297.09,291.15,1.0,0.9,1.0,0.65,0.0,1.0,4.68,3.08,1.6,2.02,0.8,0.8,0.0,410.21,410.0,62151.41,0.0,9159.67,1.0,284.29,289.89,299.06,302.35,293.15,293.15,283.15,18050.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10727.3,0.0,778.91,2275.33,0.0,2453.62,0.75,1.0,0.0,3.0,1.0,0.0
17682000.0,297.1,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.07,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.82,297.06,297.15,293.15,0.0,0.0,291.14,0.91,0.8,0.56,297.1,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,296.44,296.08,296.66,297.09,291.14,1.0,0.9,1.0,0.65,0.0,1.0,4.64,3.05,1.59,2.0,0.8,0.8,0.0,410.23,410.0,61978.67,0.0,8965.36,1.0,284.29,289.89,299.08,302.37,293.15,293.15,283.15,18094.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10714.81,0.0,774.08,2275.33,0.0,2441.94,0.74,1.0,0.0,3.0,1.0,0.0
17682300.0,297.1,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.06,297.15,293.15,0.0,0.0,291.12,0.9,0.78,0.55,297.1,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,296.32,296.1,296.58,297.08,291.12,1.0,0.89,1.0,0.65,0.0,1.0,4.59,3.02,1.57,1.98,0.79,0.79,0.0,410.25,410.0,61727.96,0.0,8759.95,1.0,284.29,289.89,299.1,302.37,293.15,293.15,283.15,18136.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10693.07,0.0,766.58,2275.33,0.0,2426.76,0.74,1.0,0.0,3.0,1.0,0.0
17682600.0,297.1,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.11,0.92,0.84,0.8,297.05,297.15,293.15,0.0,0.0,291.11,0.9,0.77,0.54,297.1,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.58,296.83,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,296.23,296.12,296.52,297.08,291.11,1.0,0.89,1.0,0.65,0.0,1.0,4.54,2.99,1.55,1.96,0.79,0.79,0.0,410.25,410.0,61415.83,0.0,8552.02,1.0,284.29,289.89,299.12,302.37,293.15,293.15,283.15,18169.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10663.88,0.0,756.9,2275.33,0.0,2408.84,0.74,1.0,0.0,3.0,1.0,0.0
17682900.0,297.1,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.1,0.92,0.82,0.78,297.05,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.53,297.1,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.57,296.83,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.17,296.14,296.48,297.08,291.1,1.0,0.88,1.0,0.65,0.0,1.0,4.49,2.96,1.54,1.94,0.79,0.79,0.0,410.24,410.0,61058.25,0.0,8348.04,1.0,284.29,289.89,299.13,302.37,293.15,293.15,283.15,18192.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10628.99,0.0,745.6,2275.33,0.0,2389.02,0.73,1.0,0.0,3.0,1.0,0.0
17683200.0,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.5,0.45,297.07,297.15,293.15,0.0,0.0,291.09,0.91,0.81,0.77,297.06,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.82,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,296.15,296.47,297.08,291.09,1.0,0.87,1.0,0.65,0.0,1.0,4.45,2.93,1.52,1.92,0.78,0.78,0.0,410.24,410.0,60668.8,0.0,8152.41,1.0,284.29,289.9,299.14,302.37,293.15,293.15,283.15,18208.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10589.78,0.0,733.35,2275.33,0.0,2368.13,0.73,1.0,0.0,3.0,1.0,0.0
17683500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.77,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.08,0.9,0.79,0.76,297.06,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.57,0.55,296.82,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,296.15,296.47,297.08,291.08,1.0,0.87,1.0,0.65,0.0,1.0,4.4,2.9,1.5,1.9,0.78,0.78,0.0,410.23,410.0,60185.14,0.0,7966.25,1.0,284.29,289.9,299.14,302.35,293.15,293.15,283.15,18238.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10536.34,0.0,719.88,2275.33,0.0,2353.39,0.72,1.0,0.0,3.0,1.0,0.0
17683800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.06,0.9,0.78,0.75,297.06,297.15,293.15,0.0,0.0,291.06,0.87,0.7,0.5,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.55,296.82,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.15,296.11,296.47,297.09,291.06,1.0,0.86,1.0,0.65,0.0,1.0,4.36,2.87,1.49,1.88,0.77,0.77,0.0,409.88,409.64,59510.51,0.0,7784.71,1.0,284.29,289.89,299.11,302.28,293.15,293.15,283.15,18302.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10453.11,0.0,703.4,2275.33,0.0,2341.48,0.72,1.0,0.0,3.0,1.0,0.0
17684100.0,297.1,297.15,293.15,0.0,0.0,291.04,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.04,0.89,0.77,0.73,297.07,297.15,293.15,0.0,0.0,291.04,0.86,0.69,0.49,297.1,297.15,293.15,0.0,0.0,291.04,0.8,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,296.15,296.06,296.47,297.09,291.04,1.0,0.86,1.0,0.65,0.0,1.0,4.31,2.84,1.47,1.86,0.77,0.77,0.0,408.45,408.2,58648.28,0.0,7599.35,1.0,284.28,289.87,299.06,302.19,293.15,293.15,283.15,18379.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10342.47,0.0,682.96,2275.33,0.0,2325.36,0.71,1.0,0.0,3.0,1.0,0.0
17684400.0,297.1,297.15,293.15,0.0,0.0,291.02,0.76,0.46,0.43,297.08,297.15,293.15,0.0,0.0,291.02,0.89,0.76,0.72,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.67,0.48,297.1,297.15,293.15,0.0,0.0,291.02,0.8,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,296.15,295.99,296.47,297.09,291.02,1.0,0.85,1.0,0.65,0.0,1.0,4.27,2.81,1.46,1.85,0.76,0.76,0.0,406.09,405.83,57621.89,0.0,7411.49,1.0,284.28,289.86,298.98,302.06,293.15,293.15,283.15,18454.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10209.5,0.0,658.62,2275.33,0.0,2303.56,0.7,1.0,0.0,3.0,1.0,0.0
17684700.0,297.11,297.15,293.15,0.0,0.0,291.0,0.75,0.46,0.42,297.08,297.15,293.15,0.0,0.0,291.0,0.88,0.74,0.71,297.07,297.15,293.15,0.0,0.0,291.0,0.85,0.66,0.47,297.1,297.15,293.15,0.0,0.0,291.0,0.8,0.54,0.52,296.8,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,296.15,295.9,296.47,297.09,291.0,1.0,0.84,1.0,0.65,0.0,1.0,4.23,2.78,1.44,1.83,0.75,0.75,0.0,402.91,402.64,56468.6,0.0,7223.1,1.0,284.27,289.84,298.89,301.92,293.15,293.15,283.15,18520.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.42,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10060.64,0.0,631.17,2275.33,0.0,2275.88,0.69,1.0,0.0,3.0,1.0,0.0
17685000.0,297.11,297.15,293.15,0.0,0.0,290.98,0.75,0.45,0.41,297.08,297.15,293.15,0.0,0.0,290.98,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,290.98,0.84,0.65,0.46,297.1,297.15,293.15,0.0,0.0,290.98,0.79,0.53,0.51,296.8,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,296.15,295.81,296.47,297.09,290.98,1.0,0.84,1.0,0.65,0.0,1.0,4.18,2.76,1.43,1.81,0.74,0.74,0.0,398.96,398.68,55229.01,0.0,7036.58,1.0,284.27,289.83,298.8,301.76,293.15,293.15,283.15,18570.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9902.32,0.0,601.53,2275.33,0.0,2241.77,0.68,1.0,0.0,3.0,1.0,0.0
17685300.0,297.11,297.15,293.15,0.0,0.0,290.97,0.75,0.44,0.41,297.08,297.15,293.15,0.0,0.0,290.97,0.87,0.72,0.69,297.08,297.15,293.15,0.0,0.0,290.97,0.84,0.64,0.45,297.11,297.15,293.15,0.0,0.0,290.97,0.79,0.53,0.51,296.8,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,296.15,295.71,296.47,297.09,290.97,1.0,0.83,1.0,0.65,0.0,1.0,4.14,2.73,1.41,1.79,0.73,0.73,0.0,394.39,394.11,53955.69,0.0,6854.59,1.0,284.26,289.82,298.71,301.6,293.15,293.15,283.15,18601.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9742.25,0.0,571.1,2275.33,0.0,2202.24,0.67,1.0,0.0,3.0,1.0,0.0
17685600.0,297.11,297.15,293.15,0.0,0.0,290.97,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,290.97,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,290.97,0.84,0.62,0.44,297.11,297.15,293.15,0.0,0.0,290.97,0.79,0.52,0.5,296.79,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,296.15,295.63,296.47,297.1,290.97,1.0,0.82,1.0,0.65,0.0,1.0,4.1,2.7,1.4,1.78,0.72,0.72,0.0,389.29,389.02,52697.27,0.0,6679.61,1.0,284.26,289.82,298.62,301.45,293.15,293.15,283.15,18610.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.26,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9587.12,0.0,541.06,2275.33,0.0,2157.73,0.65,1.0,0.0,3.0,1.0,0.0
17685900.0,297.11,297.15,293.15,0.0,0.0,290.97,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,290.97,0.87,0.7,0.67,297.09,297.15,293.15,0.0,0.0,290.97,0.83,0.61,0.44,297.11,297.15,293.15,0.0,0.0,290.97,0.79,0.51,0.49,296.79,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,296.15,295.55,296.47,297.1,290.97,1.0,0.82,1.0,0.65,0.0,1.0,4.07,2.68,1.39,1.76,0.71,0.71,0.0,383.77,383.5,51505.06,0.0,6513.95,1.0,284.25,289.82,298.53,301.31,293.15,293.15,283.15,18594.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9443.57,0.0,512.53,2275.33,0.0,2109.37,0.64,1.0,0.0,3.0,1.0,0.0
17686200.0,297.12,297.15,293.15,0.0,0.0,290.97,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,290.97,0.87,0.69,0.66,297.1,297.15,293.15,0.0,0.0,290.97,0.83,0.6,0.43,297.12,297.15,293.15,0.0,0.0,290.97,0.79,0.51,0.49,296.79,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.39,290.97,291.15,296.15,295.48,296.48,297.11,290.97,1.0,0.81,1.0,0.65,0.0,1.0,4.03,2.66,1.38,1.75,0.7,0.7,0.0,377.91,377.65,50430.18,0.0,6359.63,1.0,284.25,289.83,298.47,301.18,293.15,293.15,283.15,18552.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9317.86,0.0,486.53,2275.33,0.0,2058.77,0.63,1.0,0.0,3.0,1.0,0.0
17686500.0,297.12,297.15,293.15,0.0,0.0,290.99,0.74,0.42,0.38,297.1,297.15,293.15,0.0,0.0,290.99,0.87,0.68,0.65,297.11,297.15,293.15,0.0,0.0,290.99,0.83,0.6,0.42,297.12,297.15,293.15,0.0,0.0,290.99,0.79,0.5,0.48,296.79,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,296.15,295.44,296.48,297.11,290.99,1.0,0.8,1.0,0.65,0.0,1.0,4.01,2.64,1.36,1.74,0.7,0.7,0.0,371.83,371.59,49524.01,0.0,6218.28,1.0,284.25,289.84,298.43,301.09,293.15,293.15,283.15,18487.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9215.93,0.0,463.94,2275.33,0.0,2007.93,0.62,1.0,0.0,3.0,1.0,0.0
17686800.0,297.13,297.15,293.15,0.0,0.0,291.01,0.74,0.41,0.38,297.11,297.15,293.15,0.0,0.0,291.01,0.87,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.01,0.83,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.01,0.79,0.5,0.48,296.8,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,296.15,295.42,296.48,297.12,291.01,1.0,0.8,1.0,0.65,0.0,1.0,3.98,2.62,1.36,1.73,0.69,0.69,0.0,365.63,365.4,48834.06,0.0,6091.06,1.0,284.25,289.86,298.41,301.04,293.15,293.15,283.15,18399.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9143.06,0.0,445.46,2275.33,0.0,1958.78,0.61,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,291.03,0.74,0.41,0.38,297.11,297.15,293.15,0.0,0.0,291.03,0.87,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.03,0.83,0.59,0.42,297.13,297.15,293.15,0.0,0.0,291.03,0.79,0.49,0.47,296.8,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,296.15,295.42,296.48,297.12,291.03,1.0,0.79,1.0,0.65,0.0,1.0,3.96,2.61,1.35,1.72,0.69,0.69,0.0,359.4,359.18,48320.54,0.0,5974.32,1.0,284.25,289.88,298.42,301.01,293.15,293.15,283.15,18320.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9093.27,0.0,431.15,2275.33,0.0,1921.59,0.6,1.0,0.0,3.0,1.0,0.0
17687400.0,297.13,297.15,293.15,0.0,0.0,291.04,0.74,0.4,0.37,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.04,0.83,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.04,0.79,0.49,0.47,296.79,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,295.42,296.48,297.12,291.04,1.0,0.79,1.0,0.65,0.0,1.0,3.94,2.6,1.34,1.71,0.68,0.68,0.0,353.16,352.95,47878.43,0.0,5861.22,1.0,284.25,289.9,298.42,300.99,293.15,293.15,283.15,18273.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9050.59,0.0,419.54,2275.33,0.0,1894.21,0.6,1.0,0.0,3.0,1.0,0.0
17687700.0,297.13,297.15,293.15,0.0,0.0,291.06,0.74,0.4,0.37,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.65,0.62,297.13,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.06,0.79,0.48,0.47,296.79,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.48,297.12,291.06,1.0,0.78,1.0,0.65,0.0,1.0,3.92,2.58,1.33,1.7,0.68,0.68,0.0,346.93,346.71,47478.46,0.0,5749.15,1.0,284.25,289.91,298.42,300.97,293.15,293.15,283.15,18241.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9012.12,0.0,409.57,2275.33,0.0,1870.11,0.59,1.0,0.0,3.0,1.0,0.0
17688000.0,297.12,297.15,293.15,0.0,0.0,291.07,0.74,0.4,0.36,297.11,297.15,293.15,0.0,0.0,291.07,0.87,0.65,0.62,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.07,0.79,0.48,0.46,296.78,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,296.15,295.42,296.48,297.12,291.07,1.0,0.78,1.0,0.65,0.0,1.0,3.89,2.57,1.32,1.69,0.67,0.67,0.0,340.68,340.45,47105.44,0.0,5636.26,1.0,284.25,289.93,298.42,300.96,293.15,293.15,283.15,18218.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8976.54,0.0,400.71,2275.33,0.0,1847.84,0.59,1.0,0.0,3.0,1.0,0.0
17688300.0,297.12,297.15,293.15,0.0,0.0,291.07,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.61,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.07,0.79,0.47,0.46,296.78,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,296.15,295.42,296.48,297.12,291.07,1.0,0.77,1.0,0.65,0.0,1.0,3.87,2.55,1.32,1.68,0.67,0.67,0.0,334.38,334.15,46748.32,0.0,5521.18,1.0,284.25,289.94,298.42,300.94,293.15,293.15,283.15,18203.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8942.77,0.0,392.63,2275.33,0.0,1826.7,0.58,1.0,0.0,3.0,1.0,0.0
17688600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.39,0.35,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.08,0.84,0.57,0.41,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.47,0.45,296.77,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,296.15,295.42,296.48,297.12,291.08,1.0,0.77,1.0,0.65,0.0,1.0,3.85,2.54,1.31,1.67,0.67,0.67,0.0,328.03,327.79,46398.46,0.0,5403.08,1.0,284.25,289.94,298.42,300.92,293.15,293.15,283.15,18194.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8909.97,0.0,385.08,2275.33,0.0,1806.13,0.58,1.0,0.0,3.0,1.0,0.0
17688900.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.62,0.6,297.14,297.15,293.15,0.0,0.0,291.08,0.84,0.57,0.4,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.46,0.45,296.77,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,296.15,295.42,296.48,297.12,291.08,1.0,0.76,1.0,0.65,0.0,1.0,3.82,2.52,1.3,1.66,0.66,0.66,0.0,321.58,321.33,46049.03,0.0,5281.21,1.0,284.25,289.95,298.42,300.9,293.15,293.15,283.15,18189.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8877.47,0.0,377.85,2275.33,0.0,1785.71,0.58,1.0,0.0,3.0,1.0,0.0
17689200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.37,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.61,0.59,297.13,297.15,293.15,0.0,0.0,291.08,0.84,0.57,0.4,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.46,0.44,296.76,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.39,291.08,291.15,296.15,295.42,296.48,297.12,291.08,1.0,0.75,1.0,0.65,0.0,1.0,3.79,2.5,1.29,1.65,0.66,0.66,0.0,315.03,314.77,45694.3,0.0,5155.11,1.0,284.24,289.96,298.42,300.89,293.15,293.15,283.15,18187.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8844.73,0.0,370.8,2275.33,0.0,1765.08,0.57,1.0,0.0,3.0,1.0,0.0
17689500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.37,0.34,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,296.15,295.42,296.48,297.11,291.08,1.0,0.75,1.0,0.65,0.0,1.0,3.76,2.49,1.28,1.64,0.66,0.66,0.0,308.34,308.07,45329.09,0.0,5024.18,1.0,284.24,289.96,298.42,300.87,293.15,293.15,283.15,18189.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8811.26,0.0,363.8,2275.33,0.0,1743.9,0.57,1.0,0.0,3.0,1.0,0.0
17689800.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.08,0.86,0.6,0.57,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,296.15,295.42,296.48,297.11,291.08,1.0,0.74,1.0,0.65,0.0,1.0,3.73,2.47,1.27,1.62,0.66,0.66,0.0,301.5,301.21,44949.32,0.0,4888.21,1.0,284.24,289.97,298.42,300.85,293.15,293.15,283.15,18194.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8776.71,0.0,356.75,2275.33,0.0,1721.94,0.56,1.0,0.0,3.0,1.0,0.0
17690100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.35,0.32,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.08,0.85,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,296.15,295.42,296.47,297.11,291.08,1.0,0.73,1.0,0.65,0.0,1.0,3.7,2.44,1.25,1.61,0.65,0.65,0.0,294.49,294.18,44551.36,0.0,4746.89,1.0,284.24,289.97,298.42,300.83,293.15,293.15,283.15,18201.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8740.74,0.0,349.58,2275.33,0.0,1698.93,0.56,1.0,0.0,3.0,1.0,0.0
17690400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.58,0.55,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.43,0.41,296.73,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,296.15,295.42,296.47,297.1,291.08,1.0,0.72,1.0,0.65,0.0,1.0,3.66,2.42,1.24,1.6,0.65,0.65,0.0,287.28,286.95,44131.38,0.0,4599.83,1.0,284.24,289.98,298.42,300.81,293.15,293.15,283.15,18210.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8703.04,0.0,342.22,2275.33,0.0,1674.67,0.56,1.0,0.0,3.0,1.0,0.0
17690700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.34,0.31,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.57,0.54,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.42,0.41,296.72,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,296.15,295.42,296.47,297.1,291.08,1.0,0.72,1.0,0.65,0.0,1.0,3.62,2.4,1.23,1.58,0.64,0.64,0.0,279.85,279.5,43686.1,0.0,4446.83,1.0,284.24,289.98,298.42,300.79,293.15,293.15,283.15,18220.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8663.34,0.0,334.62,2275.33,0.0,1648.92,0.55,1.0,0.0,3.0,1.0,0.0
17691000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.55,0.53,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.41,0.4,296.71,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,296.15,295.42,296.47,297.1,291.07,1.0,0.71,1.0,0.65,0.0,1.0,3.58,2.37,1.21,1.56,0.64,0.64,0.0,272.2,271.83,43215.82,0.0,4288.88,1.0,284.23,289.99,298.42,300.76,293.15,293.15,283.15,18231.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8621.68,0.0,326.76,2275.33,0.0,1621.62,0.55,1.0,0.0,3.0,1.0,0.0
17691300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.4,0.39,296.7,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,296.15,295.42,296.47,297.09,291.07,1.0,0.7,1.0,0.65,0.0,1.0,3.54,2.34,1.2,1.55,0.64,0.64,0.0,264.31,263.92,42721.61,0.0,4127.08,1.0,284.23,289.99,298.42,300.74,293.15,293.15,283.15,18242.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8578.2,0.0,318.66,2275.33,0.0,1592.8,0.54,1.0,0.0,3.0,1.0,0.0
17691600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.39,0.38,296.69,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,296.15,295.42,296.47,297.09,291.07,1.0,0.69,1.0,0.65,0.0,1.0,3.49,2.31,1.18,1.53,0.63,0.63,0.0,256.18,255.78,42205.16,0.0,3962.72,1.0,284.23,289.99,298.42,300.71,293.15,293.15,283.15,18252.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8533.08,0.0,310.35,2275.33,0.0,1562.55,0.54,1.0,0.0,3.0,1.0,0.0
17691900.0,297.1,297.15,293.15,0.0,0.0,291.06,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.49,0.35,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.38,0.37,296.69,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.38,291.06,291.15,296.15,295.42,296.47,297.09,291.06,1.0,0.68,1.0,0.65,0.0,1.0,3.45,2.29,1.16,1.51,0.63,0.63,0.0,247.82,247.42,41669.31,0.0,3797.14,1.0,284.23,290.0,298.42,300.69,293.15,293.15,283.15,18261.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8486.6,0.0,301.9,2275.33,0.0,1531.0,0.53,1.0,0.0,3.0,1.0,0.0
17692200.0,297.1,297.15,293.15,0.0,0.0,291.06,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.51,0.49,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.48,0.34,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.37,291.06,291.15,296.15,295.42,296.46,297.09,291.06,1.0,0.67,1.0,0.65,0.0,1.0,3.41,2.26,1.15,1.49,0.62,0.62,0.0,239.28,238.91,41152.27,0.0,3645.68,1.0,284.23,290.01,298.42,300.66,293.15,293.15,283.15,18252.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8441.84,0.0,293.57,2275.33,0.0,1499.12,0.53,1.0,0.0,3.0,1.0,0.0
17692500.0,297.08,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.5,0.47,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.36,0.35,296.67,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,296.15,295.42,296.46,297.08,291.06,1.0,0.66,1.0,0.65,0.0,1.0,3.37,2.23,1.13,1.48,0.62,0.62,0.0,230.67,230.29,40664.98,0.0,3505.0,1.0,284.22,290.01,298.42,300.64,293.15,293.15,283.15,18243.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8400.22,0.0,285.85,2275.33,0.0,1469.47,0.52,1.0,0.0,3.0,1.0,0.0
17692800.0,297.07,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.48,0.46,297.07,297.15,293.15,0.0,0.0,291.06,0.84,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.35,0.34,296.66,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,296.15,295.42,296.46,297.08,291.06,1.0,0.65,1.0,0.65,0.0,1.0,3.33,2.21,1.12,1.46,0.61,0.61,0.0,221.99,221.6,40181.27,0.0,3366.27,1.0,284.22,290.02,298.42,300.61,293.15,293.15,283.15,18240.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8359.09,0.0,278.43,2275.33,0.0,1440.46,0.52,1.0,0.0,3.0,1.0,0.0
17693100.0,297.06,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.34,0.33,296.65,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,296.15,295.42,296.46,297.08,291.06,1.0,0.64,1.0,0.65,0.0,1.0,3.29,2.19,1.11,1.44,0.61,0.61,0.0,213.26,212.88,39700.14,0.0,3230.1,1.0,284.22,290.03,298.42,300.59,293.15,293.15,283.15,18237.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8318.47,0.0,271.23,2275.33,0.0,1411.6,0.51,1.0,0.0,3.0,1.0,0.0
17693400.0,297.04,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.33,0.32,296.65,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,296.15,295.42,296.46,297.07,291.06,1.0,0.63,1.0,0.65,0.0,1.0,3.25,2.16,1.09,1.43,0.6,0.6,0.0,204.54,204.16,39221.63,0.0,3096.96,1.0,284.22,290.04,298.42,300.57,293.15,293.15,283.15,18235.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8278.36,0.0,264.23,2275.33,0.0,1382.89,0.51,1.0,0.0,3.0,1.0,0.0
17693700.0,297.03,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.42,0.29,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.32,0.31,296.64,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,296.15,295.42,296.46,297.07,291.06,1.0,0.62,1.0,0.65,0.0,1.0,3.21,2.14,1.08,1.41,0.6,0.6,0.0,195.87,195.48,38744.77,0.0,2966.99,1.0,284.21,290.04,298.42,300.54,293.15,293.15,283.15,18233.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8238.71,0.0,257.41,2275.33,0.0,1354.35,0.5,1.0,0.0,3.0,1.0,0.0
17694000.0,297.01,297.15,293.15,0.0,0.0,291.06,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.06,0.76,0.31,0.3,296.63,297.15,293.15,0.0,0.0,291.06,0.75,0.3,1.37,291.06,291.15,296.15,295.42,296.46,297.07,291.06,1.0,0.61,1.0,0.65,0.0,1.0,3.18,2.11,1.06,1.4,0.6,0.6,0.0,187.26,186.88,38270.61,0.0,2840.47,1.0,284.21,290.05,298.42,300.52,293.15,293.15,283.15,18231.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8199.56,0.0,250.78,2275.33,0.0,1325.98,0.5,1.0,0.0,3.0,1.0,0.0
17694300.0,297.68,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.1,0.37,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,297.23,303.15,285.15,0.0,0.0,292.06,0.37,0.3,0.01,292.21,303.15,296.15,295.42,296.08,296.62,289.61,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,85.25,207.64,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.96,303.15,285.15,0.0,0.0,291.83,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.83,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.83,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.83,0.37,0.3,0.0,297.56,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.01,291.81,303.15,296.15,295.42,296.11,296.39,289.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,113.58,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.1,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.01,291.39,303.15,296.15,295.42,296.13,296.28,290.15,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,103.8,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.19,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,291.08,303.15,296.15,295.42,296.14,296.22,290.39,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,92.89,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.24,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.05,0.36,0.3,0.0,290.89,303.15,296.15,295.42,296.14,296.19,290.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,80.23,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.27,303.15,285.15,0.0,0.0,290.94,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.94,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.94,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.94,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.94,0.37,0.3,0.0,290.78,303.15,296.15,295.42,296.14,296.18,290.78,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,67.23,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.29,303.15,285.15,0.0,0.0,290.87,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.88,0.39,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.88,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.88,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.87,0.39,0.3,0.0,290.73,303.15,296.15,295.42,296.14,296.17,290.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,56.18,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.3,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,290.72,303.15,296.15,295.42,296.15,296.16,291.08,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,49.66,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.32,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.82,0.4,0.3,0.0,290.73,303.15,296.15,295.42,296.15,296.16,291.22,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,47.34,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.33,303.15,285.15,0.0,0.0,290.83,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.83,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.83,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.83,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.83,0.39,0.3,0.0,290.76,303.15,296.15,295.42,296.15,296.16,291.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,48.37,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.33,303.15,285.15,0.0,0.0,290.86,0.38,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.86,0.38,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.86,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.86,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.86,0.38,0.3,0.0,290.82,303.15,296.15,295.42,296.15,296.15,291.45,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.2,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.34,303.15,285.15,0.0,0.0,290.91,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.91,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.91,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.91,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.91,0.37,0.3,0.0,290.9,303.15,296.15,295.42,296.15,296.15,291.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,54.04,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.34,303.15,285.15,0.0,0.0,290.98,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.98,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.98,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.98,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,0.36,0.3,0.0,291.0,303.15,296.15,295.42,296.15,296.15,291.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,56.11,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.34,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.07,0.36,0.3,0.0,291.11,303.15,296.15,295.42,296.15,296.15,291.76,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,58.59,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.35,303.15,285.15,0.0,0.0,291.17,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.17,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.17,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.17,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.17,0.36,0.3,0.0,291.23,303.15,296.15,295.42,296.15,296.15,291.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,59.53,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.35,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,291.36,303.15,296.15,295.42,296.15,296.15,291.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,60.04,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.35,303.15,285.15,0.0,0.0,291.4,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.4,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.4,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.4,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.39,0.36,0.3,0.0,291.48,303.15,296.15,295.42,296.15,296.15,292.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,59.56,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.35,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.51,0.36,0.3,0.0,291.6,303.15,296.15,295.42,296.15,296.15,292.15,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,58.87,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.35,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,291.72,303.15,296.15,295.42,296.15,296.15,292.25,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,57.22,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.35,303.15,285.15,0.0,0.0,291.73,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.73,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.73,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.73,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.73,0.36,0.3,0.0,291.83,303.15,296.15,295.42,296.15,296.15,292.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,53.88,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.35,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.83,0.36,0.3,0.0,291.93,303.15,296.15,295.42,296.15,296.15,292.43,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,50.02,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.35,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,292.03,303.15,296.15,295.42,296.15,296.15,292.51,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,46.2,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.35,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.01,0.36,0.3,0.0,292.11,303.15,296.15,295.42,296.15,296.15,292.6,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.67,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.34,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,292.19,303.15,296.15,295.42,296.15,296.15,292.67,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.3,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.34,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,292.26,303.15,296.15,295.42,296.15,296.15,292.75,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.61,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.34,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,292.32,303.15,296.15,295.42,296.15,296.15,292.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.24,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.34,303.15,285.15,0.0,0.0,292.27,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.27,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.27,0.45,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.27,0.45,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.27,0.45,0.3,0.0,292.37,303.15,296.15,295.42,296.15,296.15,292.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.55,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
