time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17702400.0,298.34,303.15,285.15,0.0,0.0,292.3,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.3,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.3,0.5,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.3,0.5,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.3,0.5,0.3,0.0,292.39,303.15,296.15,295.42,296.15,296.15,292.94,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.41,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.34,303.15,285.15,0.0,0.0,292.32,0.5,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.32,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.32,0.5,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.32,0.5,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.32,0.5,0.3,0.0,292.42,303.15,296.15,295.42,296.15,296.15,292.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.76,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.33,303.15,285.15,0.0,0.0,292.35,0.51,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.35,0.51,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.35,0.51,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.35,0.51,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.35,0.51,0.3,0.0,292.44,303.15,296.15,295.42,296.15,296.15,293.04,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.35,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.33,303.15,285.15,0.0,0.0,292.36,0.63,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.36,0.63,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.36,0.63,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.36,0.63,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.36,0.63,0.3,0.0,292.46,303.15,296.15,295.42,296.15,296.15,293.08,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.56,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.33,303.15,285.15,0.0,0.0,292.37,0.81,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.37,0.81,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.37,0.81,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.37,0.81,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.37,0.81,0.3,0.0,292.47,303.15,296.15,295.42,296.15,296.15,293.12,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.56,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.33,303.15,285.15,0.0,0.0,292.38,0.94,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.38,0.94,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.38,0.94,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.38,0.94,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.38,0.94,0.3,0.0,292.48,303.15,296.15,295.42,296.15,296.15,293.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.72,4.17,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.33,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.08,3.16,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.33,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.9,2.38,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.33,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.72,1.92,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.32,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.54,1.65,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.32,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.26,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.36,1.43,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.32,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.28,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.18,1.24,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.31,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.0,1.08,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.31,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.82,0.94,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.31,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.64,0.82,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.31,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.46,0.71,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.31,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.32,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.28,0.62,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.3,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.33,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.1,0.55,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.3,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.33,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.92,0.48,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.3,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,302.74,0.42,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.3,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.15,295.42,296.14,296.16,293.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.56,0.38,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.29,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.13,295.42,296.14,296.16,293.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.38,0.38,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.29,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,292.49,303.15,296.09,295.42,296.14,296.16,293.35,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.24,0.63,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.29,303.15,285.15,0.0,0.0,292.4,0.83,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.4,0.83,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.4,0.83,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.4,0.83,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.4,0.83,0.3,0.0,292.5,303.15,296.02,295.41,296.14,296.16,293.35,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,358.95,1.51,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,298.29,303.15,285.15,0.0,0.0,292.41,0.64,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.41,0.64,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.41,0.64,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.41,0.64,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.41,0.64,0.3,0.0,292.51,303.15,295.93,295.39,296.13,296.15,293.35,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,319.15,3.38,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,298.29,303.15,285.15,0.0,0.0,292.43,0.52,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.43,0.52,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.43,0.52,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.43,0.52,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.43,0.52,0.3,0.0,292.53,303.15,295.82,295.38,296.11,296.13,293.35,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,255.46,6.38,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,298.28,303.15,285.15,0.0,0.0,292.46,0.47,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.46,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.46,0.47,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.46,0.47,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.46,0.47,0.3,0.0,292.56,303.15,295.71,295.36,296.07,296.08,293.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,180.29,10.48,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,298.28,303.15,285.15,0.0,0.0,292.51,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.51,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.51,0.42,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.51,0.42,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.51,0.42,0.3,0.0,292.61,303.15,295.6,295.33,296.0,295.99,293.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,96.54,15.29,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,298.28,303.15,285.15,0.0,0.0,292.58,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.58,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.58,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.58,0.39,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.58,0.39,0.3,0.0,292.69,303.15,295.48,295.3,295.9,295.87,293.37,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.17,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,298.27,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,292.78,303.15,295.38,295.27,295.77,295.72,293.38,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.35,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,298.27,303.15,285.15,0.0,0.0,292.78,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.78,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.78,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.78,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.78,0.36,0.3,0.0,292.89,303.15,295.28,295.23,295.63,295.57,293.39,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,27.21,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,298.27,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,293.0,303.15,295.2,295.19,295.5,295.44,293.41,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,28.51,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,298.26,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.98,0.36,0.3,0.0,293.09,303.15,295.15,295.15,295.39,295.33,293.43,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,28.68,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,298.26,303.15,285.15,0.0,0.0,293.07,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.07,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.07,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.07,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.07,0.36,0.3,0.0,293.16,303.15,295.11,295.11,295.3,295.25,293.46,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,27.68,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,298.26,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,293.23,303.15,295.08,295.08,295.23,295.19,293.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,25.03,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,298.25,303.15,285.15,0.0,0.0,293.19,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.19,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.19,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.19,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.19,0.37,0.3,0.0,293.28,303.15,295.06,295.06,295.19,295.15,293.52,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.47,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,298.25,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.23,0.4,0.3,0.0,293.31,303.15,295.04,295.04,295.15,295.12,293.55,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.38,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,298.25,303.15,285.15,0.0,0.0,293.26,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.26,0.43,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.26,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.26,0.43,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.26,0.43,0.3,0.0,293.34,303.15,295.03,295.03,295.13,295.1,293.58,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,13.25,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,298.25,303.15,285.15,0.0,0.0,293.28,0.49,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.28,0.49,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.28,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.28,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.28,0.49,0.3,0.0,293.36,303.15,295.02,295.02,295.11,295.08,293.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.53,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,298.25,303.15,285.15,0.0,0.0,293.3,0.55,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.3,0.55,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.3,0.55,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.3,0.55,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.3,0.55,0.3,0.0,293.37,303.15,295.03,295.03,295.11,295.08,293.63,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.55,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,298.25,303.15,285.15,0.0,0.0,293.3,0.69,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.3,0.69,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.3,0.69,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.3,0.69,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.3,0.69,0.3,0.0,293.37,303.15,295.04,295.04,295.1,295.08,293.65,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.34,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,298.24,303.15,285.15,0.0,0.0,293.31,0.97,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.31,0.97,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,0.97,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.31,0.97,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,0.97,0.3,0.0,293.38,303.15,295.06,295.06,295.1,295.08,293.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.71,2.79,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,298.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.08,295.08,295.1,295.08,293.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.36,1.92,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300.0,298.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.11,295.11,295.1,295.08,293.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.18,1.49,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,298.24,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.15,295.15,295.1,295.08,293.73,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.0,1.3,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.2,295.2,295.1,295.08,293.74,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.82,0.97,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.28,295.28,295.1,295.08,293.75,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64,0.81,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.38,295.38,295.1,295.08,293.76,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.46,0.81,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.48,295.48,295.1,295.08,293.77,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.28,0.69,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.6,295.6,295.1,295.08,293.78,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.1,0.59,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.71,295.71,295.1,295.08,293.78,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.92,0.5,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.82,295.82,295.1,295.08,293.79,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.74,0.43,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,295.93,295.93,295.1,295.08,293.79,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.56,0.37,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.02,296.02,295.1,295.08,293.8,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.38,0.31,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.09,296.09,295.1,295.08,293.8,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.2,0.27,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.13,296.13,295.1,295.08,293.8,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.02,0.23,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.8,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.84,0.19,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.66,0.17,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.48,0.14,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.3,0.12,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.12,0.11,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.38,303.15,296.15,296.15,295.1,295.08,293.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,298.23,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,293.37,303.15,296.15,296.14,295.1,295.08,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,298.23,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,293.36,303.15,296.15,296.1,295.1,295.09,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.46,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,298.23,303.15,285.15,0.0,0.0,293.31,0.77,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,0.77,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,0.77,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,0.77,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,0.77,0.3,0.0,293.37,303.15,296.15,296.05,295.11,295.11,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.57,1.78,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,298.23,303.15,285.15,0.0,0.0,293.31,0.62,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.31,0.62,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,0.62,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.31,0.62,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.31,0.62,0.3,0.0,293.38,303.15,296.15,295.98,295.15,295.16,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,354.01,4.0,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,298.22,303.15,285.15,0.0,0.0,293.32,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.32,0.49,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.32,0.49,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.32,0.49,0.3,0.0,293.39,303.15,296.15,295.9,295.23,295.25,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,285.57,8.05,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,298.21,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.35,0.39,0.3,0.0,293.41,303.15,296.15,295.82,295.39,295.45,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,198.44,18.51,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,298.2,303.15,285.15,0.0,0.0,293.41,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.41,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.41,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.41,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.41,0.36,0.3,0.0,293.47,303.15,296.15,295.73,295.64,295.72,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,100.49,31.05,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,298.19,303.15,285.15,0.0,0.0,293.48,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.48,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.48,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.48,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.48,0.36,0.3,0.0,293.54,303.15,296.15,295.65,295.82,295.9,293.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.46,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,298.19,303.15,285.15,0.0,0.0,293.53,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.53,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.53,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.53,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.53,0.38,0.3,0.0,293.59,303.15,296.15,295.57,295.92,295.99,293.85,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.49,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,298.2,303.15,285.15,0.0,0.0,293.58,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.58,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.58,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.58,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.58,0.38,0.3,0.01,293.64,303.15,296.15,295.51,295.99,296.05,293.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,28.37,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,298.2,303.15,285.15,0.0,0.0,293.67,0.44,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.67,0.44,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.67,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.67,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.67,0.44,0.3,0.01,293.73,303.15,296.15,295.46,296.08,296.11,293.9,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,49.22,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,298.2,303.15,285.15,0.0,0.0,293.77,0.46,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.77,0.46,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.77,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.77,0.46,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.77,0.46,0.3,0.01,293.81,303.15,296.15,295.42,296.13,296.14,293.94,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,59.78,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,298.2,303.15,285.15,0.0,0.0,293.85,0.45,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.85,0.45,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.85,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,0.45,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.85,0.45,0.3,0.01,293.88,303.15,296.15,295.42,296.14,296.15,293.99,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,57.15,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
