time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727000.0,298.19,303.15,285.15,0.0,0.0,293.9,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.9,0.43,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.9,0.43,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.9,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.9,0.43,0.3,0.01,293.93,303.15,296.15,295.45,296.15,296.15,294.05,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,48.03,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,298.19,303.15,285.15,0.0,0.0,293.95,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.95,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.95,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.95,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.95,0.4,0.3,0.01,293.97,303.15,296.15,295.5,296.15,296.15,294.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,36.82,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,298.19,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,294.01,303.15,296.15,295.58,296.15,296.15,294.17,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,27.1,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,298.2,303.15,285.15,0.0,0.0,294.01,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.01,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.01,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.01,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.01,0.37,0.3,0.0,294.03,303.15,296.15,295.66,296.15,296.15,294.22,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.9,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,298.2,303.15,285.15,0.0,0.0,294.03,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.03,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.03,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.03,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.03,0.38,0.3,0.0,294.06,303.15,296.15,295.76,296.15,296.15,294.26,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.64,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.2,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,294.08,303.15,296.15,295.85,296.15,296.15,294.3,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.24,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.19,303.15,285.15,0.0,0.0,294.08,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.08,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.08,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.08,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.08,0.37,0.3,0.0,294.11,303.15,296.15,295.95,296.15,296.15,294.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.6,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.19,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,294.15,303.15,296.15,296.03,296.15,296.15,294.38,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.48,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.19,303.15,285.15,0.0,0.0,294.15,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.15,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.15,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.15,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.15,0.37,0.3,0.0,294.18,303.15,296.15,296.09,296.15,296.15,294.42,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.86,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.19,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,294.22,303.15,296.15,296.13,296.15,296.15,294.45,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.99,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.19,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,294.25,303.15,296.15,296.15,296.15,296.15,294.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.12,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.2,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.25,0.37,0.3,0.0,294.29,303.15,296.15,296.14,296.15,296.15,294.52,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.29,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.2,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,294.33,303.15,296.15,296.1,296.15,296.15,294.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.38,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.2,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.33,0.36,0.3,0.0,294.37,303.15,296.15,296.04,296.15,296.15,294.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.28,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.2,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,294.41,303.15,296.15,295.96,296.15,296.15,294.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,21.86,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.21,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.41,0.36,0.3,0.0,294.46,303.15,296.15,295.88,296.15,296.15,294.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.04,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.21,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.01,294.5,303.15,296.15,295.79,296.15,296.15,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,20.24,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.21,303.15,285.15,0.0,0.0,294.51,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.51,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.51,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.51,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.51,0.37,0.3,0.01,294.55,303.15,296.15,295.7,296.15,296.15,294.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,18.48,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.21,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.01,294.59,303.15,296.15,295.61,296.15,296.15,294.77,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,16.98,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.21,303.15,285.15,0.0,0.0,294.6,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.6,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.6,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.6,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.6,0.38,0.3,0.01,294.64,303.15,296.15,295.54,296.15,296.15,294.8,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.09,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.21,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.64,0.38,0.3,0.01,294.68,303.15,296.15,295.48,296.15,296.15,294.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,13.94,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.21,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.01,294.72,303.15,296.15,295.44,296.15,296.15,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.1,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.21,303.15,285.15,0.0,0.0,294.72,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.72,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.72,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.72,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.72,0.37,0.3,0.01,294.76,303.15,296.15,295.42,296.15,296.15,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,11.94,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.21,303.15,285.15,0.0,0.0,294.76,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.76,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.76,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.76,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.76,0.37,0.3,0.01,294.79,303.15,296.15,295.44,296.15,296.15,294.92,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.82,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.21,303.15,285.15,0.0,0.0,294.79,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.79,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.79,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.79,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.79,0.36,0.3,0.01,294.82,303.15,296.14,295.48,296.15,296.15,294.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.94,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.21,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,294.85,303.15,296.13,295.54,296.14,296.14,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.03,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.22,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,294.87,303.15,296.11,295.62,296.13,296.13,294.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.19,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.22,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,294.9,303.15,296.1,295.71,296.12,296.12,295.0,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,7.5,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.22,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.89,0.36,0.3,0.0,294.92,303.15,296.09,295.8,296.11,296.11,295.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.91,0.0,0.0,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,298.02,297.15,293.15,0.0,0.0,296.51,1.0,0.53,0.25,298.1,297.15,293.15,0.0,0.0,296.51,1.0,0.54,0.27,298.07,297.15,293.15,0.0,0.0,296.51,1.0,0.54,0.2,298.02,297.15,293.15,0.0,0.0,296.51,1.0,0.53,0.27,297.86,297.15,293.15,0.0,0.0,296.51,1.0,0.5,1.26,296.51,291.15,296.08,295.9,296.73,298.06,296.52,1.0,0.47,1.0,0.65,0.0,1.0,2.68,1.81,0.88,1.2,0.0,0.0,0.0,66.22,67.8,499.26,0.0,1405.2,0.0,284.21,290.05,298.52,299.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.73,297.15,293.15,0.0,0.0,292.18,1.0,0.65,0.28,297.89,297.15,293.15,0.0,0.0,292.18,1.0,0.69,0.3,297.84,297.15,293.15,0.0,0.0,292.18,1.0,0.67,0.22,297.8,297.15,293.15,0.0,0.0,292.18,1.0,0.65,0.3,297.61,297.15,293.15,0.0,0.0,292.18,1.0,0.59,1.41,292.18,291.15,296.08,295.98,296.66,297.82,292.16,1.0,0.53,1.0,0.65,0.0,1.0,3.01,2.01,1.0,1.33,0.61,0.61,0.0,83.26,85.62,34884.96,0.0,1985.03,0.0,284.39,291.14,300.93,302.77,293.15,293.15,283.15,10530.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,1.26,1.67,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8469.7,0.0,123.36,2275.44,0.0,343.93,0.39,1.0,0.0,3.0,1.0,0.0
17736300.0,297.2,297.15,293.15,0.0,0.0,291.85,1.0,0.66,0.31,297.44,297.15,293.15,0.0,0.0,291.85,1.0,0.74,0.33,297.37,297.15,293.15,0.0,0.0,291.85,1.0,0.71,0.24,297.35,297.15,293.15,0.0,0.0,291.85,1.0,0.69,0.33,297.1,297.15,293.15,0.0,0.0,291.85,1.0,0.59,1.56,291.85,291.15,296.08,296.05,296.51,297.36,291.85,1.0,0.58,1.0,0.65,0.0,1.0,3.32,2.21,1.12,1.45,0.62,0.62,0.0,101.31,103.44,40823.52,0.0,2665.06,0.0,284.33,290.76,299.16,301.44,293.15,293.15,283.15,15249.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.52,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8549.7,0.0,214.69,2275.33,0.0,1378.98,0.47,1.0,0.0,3.0,1.0,0.0
17736600.0,296.97,297.15,293.15,0.0,0.0,291.78,1.0,0.63,0.34,297.22,297.15,293.15,0.0,0.0,291.78,1.0,0.75,0.36,297.14,297.15,293.15,0.0,0.0,291.78,1.0,0.71,0.26,297.13,297.15,293.15,0.0,0.0,291.78,1.0,0.69,0.36,296.84,297.15,293.15,0.0,0.0,291.78,1.0,0.53,1.69,291.78,291.15,296.09,296.09,296.44,297.13,291.78,1.0,0.63,1.0,0.65,0.0,1.0,3.6,2.38,1.22,1.57,0.64,0.64,0.0,119.3,121.26,44654.54,0.0,3407.0,0.0,284.33,290.64,299.13,301.52,293.15,293.15,283.15,16200.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8880.27,0.0,273.61,2275.33,0.0,1466.92,0.51,1.0,0.0,3.0,1.0,0.0
17736900.0,296.84,297.15,293.15,0.0,0.0,291.74,1.0,0.58,0.36,297.1,297.15,293.15,0.0,0.0,291.74,1.0,0.75,0.38,297.01,297.15,293.15,0.0,0.0,291.74,1.0,0.69,0.28,297.0,297.15,293.15,0.0,0.0,291.74,1.0,0.67,0.38,296.7,297.15,293.15,0.0,0.0,291.74,1.0,0.46,1.81,291.74,291.15,296.11,296.11,296.41,297.0,291.74,1.0,0.68,1.0,0.65,0.0,1.0,3.87,2.55,1.31,1.68,0.67,0.67,0.0,137.25,139.08,47912.77,0.0,4205.8,0.0,284.34,290.56,299.16,301.72,293.15,293.15,283.15,16408.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9191.92,0.0,327.02,2275.33,0.0,1644.35,0.55,1.0,0.0,3.0,1.0,0.0
17737200.0,296.71,297.15,293.15,0.0,0.0,291.65,1.0,0.5,0.42,296.99,297.15,293.15,0.0,0.0,291.65,1.0,0.72,0.44,296.89,297.15,293.15,0.0,0.0,291.65,1.0,0.65,0.33,296.89,297.15,293.15,0.0,0.0,291.65,1.0,0.62,0.44,296.62,297.15,293.15,0.0,0.0,291.65,0.93,0.36,1.68,291.65,291.15,296.15,296.15,296.4,296.89,291.64,1.0,0.71,1.0,0.65,0.0,1.0,3.99,2.63,1.36,1.73,0.69,0.69,0.0,157.01,156.9,50376.51,0.0,4684.37,0.0,284.34,290.47,299.18,301.88,293.15,293.15,283.15,16761.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9450.53,0.0,380.64,2275.33,0.0,1797.41,0.58,1.0,0.0,3.0,1.0,0.0
17737500.0,296.62,297.15,293.15,0.0,0.0,291.44,0.9,0.41,0.37,296.83,297.15,293.15,0.0,0.0,291.44,1.0,0.67,0.54,296.74,297.15,293.15,0.0,0.0,291.44,1.0,0.58,0.4,296.73,297.15,293.15,0.0,0.0,291.44,1.0,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.44,0.81,0.3,1.36,291.44,291.15,296.2,296.15,296.38,296.74,291.44,1.0,0.69,1.0,0.65,0.0,1.0,3.84,2.54,1.31,1.67,0.69,0.69,0.0,174.51,174.72,50381.73,0.0,4381.52,1.0,284.31,290.31,299.15,301.86,293.15,293.15,283.15,17663.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9455.15,0.0,407.17,2275.33,0.0,1859.58,0.59,1.0,0.0,3.0,1.0,0.0
17737800.0,296.72,297.15,293.15,0.0,0.0,291.27,0.8,0.33,0.3,296.71,297.15,293.15,0.0,0.0,291.27,0.97,0.59,0.57,296.7,297.15,293.15,0.0,0.0,291.27,0.92,0.5,0.35,296.71,297.15,293.15,0.0,0.0,291.27,0.9,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,296.26,296.15,296.4,296.69,291.27,1.0,0.68,1.0,0.65,0.0,1.0,3.66,2.42,1.24,1.6,0.68,0.68,0.0,192.33,190.88,49581.32,0.0,3998.75,1.0,284.3,290.2,299.14,301.82,293.15,293.15,283.15,18144.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9394.98,0.0,412.68,2275.33,0.0,1838.18,0.59,1.0,0.0,3.0,1.0,0.0
17738100.0,296.8,297.15,293.15,0.0,0.0,291.11,0.76,0.3,0.27,296.72,297.15,293.15,0.0,0.0,291.11,0.9,0.51,0.49,296.76,297.15,293.15,0.0,0.0,291.11,0.85,0.43,0.31,296.77,297.15,293.15,0.0,0.0,291.11,0.84,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.11,0.76,0.3,1.37,291.11,291.15,296.33,296.16,296.47,296.74,291.1,1.0,0.65,1.0,0.65,0.0,1.0,3.4,2.26,1.15,1.49,0.66,0.66,0.0,195.91,194.79,47541.34,0.0,3383.27,1.0,284.27,290.1,299.13,301.71,293.15,293.15,283.15,18664.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9203.94,0.0,392.04,2275.33,0.0,1742.54,0.58,1.0,0.0,3.0,1.0,0.0
17738400.0,296.8,297.15,293.15,0.0,0.0,291.02,0.75,0.3,0.27,296.78,297.15,293.15,0.0,0.0,291.02,0.86,0.45,0.43,296.82,297.15,293.15,0.0,0.0,291.02,0.81,0.37,0.26,296.83,297.15,293.15,0.0,0.0,291.02,0.79,0.35,0.34,296.62,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,296.41,296.18,296.54,296.81,291.02,1.0,0.62,1.0,0.65,0.0,1.0,3.21,2.14,1.08,1.41,0.65,0.65,0.0,190.71,189.61,45703.2,0.0,2937.3,1.0,284.26,290.06,299.15,301.64,293.15,293.15,283.15,18742.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9038.51,0.0,364.93,2275.33,0.0,1632.3,0.57,1.0,0.0,3.0,1.0,0.0
17738700.0,296.78,297.15,293.15,0.0,0.0,290.97,0.76,0.3,0.27,296.85,297.15,293.15,0.0,0.0,290.97,0.83,0.39,0.38,296.88,297.15,293.15,0.0,0.0,290.97,0.78,0.32,0.23,296.89,297.15,293.15,0.0,0.0,290.97,0.76,0.3,0.29,296.62,297.15,293.15,0.0,0.0,290.97,0.76,0.3,1.37,290.97,291.15,296.5,296.2,296.61,296.85,290.97,1.0,0.59,1.0,0.65,0.0,1.0,3.06,2.04,1.02,1.35,0.64,0.64,0.0,179.52,178.46,44004.68,0.0,2561.88,1.0,284.25,290.05,299.17,301.57,293.15,293.15,283.15,18747.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.81,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8888.41,0.0,338.04,2275.33,0.0,1530.25,0.55,1.0,0.0,3.0,1.0,0.0
17739000.0,296.78,297.15,293.15,0.0,0.0,290.98,0.77,0.3,0.27,296.91,297.15,293.15,0.0,0.0,290.98,0.81,0.35,0.34,296.92,297.15,293.15,0.0,0.0,290.98,0.77,0.3,0.21,296.92,297.15,293.15,0.0,0.0,290.98,0.77,0.3,0.29,296.62,297.15,293.15,0.0,0.0,290.98,0.77,0.3,1.36,290.98,291.15,296.59,296.22,296.69,296.89,290.98,1.0,0.57,1.0,0.65,0.0,1.0,2.97,1.99,0.99,1.32,0.63,0.63,0.0,164.42,163.78,42848.46,0.0,2333.33,1.0,284.25,290.07,299.2,301.54,293.15,293.15,283.15,18540.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8787.47,0.0,315.81,2275.33,0.0,1443.91,0.54,1.0,0.0,3.0,1.0,0.0
17739300.0,296.78,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.0,0.81,0.32,0.31,296.93,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.0,0.79,0.3,1.36,291.0,291.15,296.68,296.25,296.76,296.91,291.01,1.0,0.56,1.0,0.65,0.0,1.0,2.93,1.96,0.97,1.3,0.62,0.62,0.0,147.98,147.35,42138.69,0.0,2172.38,1.0,284.25,290.1,299.24,301.54,293.15,293.15,283.15,18377.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.72,2.26,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8730.96,0.0,301.58,2275.33,0.0,1391.31,0.53,1.0,0.0,3.0,1.0,0.0
17739600.0,296.78,297.15,293.15,0.0,0.0,291.03,0.81,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.03,0.81,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.03,0.81,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.03,0.81,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.03,0.81,0.3,1.36,291.03,291.15,296.78,296.28,296.83,296.92,291.03,1.0,0.54,1.0,0.65,0.0,1.0,2.9,1.94,0.96,1.29,0.62,0.62,0.0,131.47,131.04,41634.35,0.0,2039.43,1.0,284.25,290.12,299.27,301.54,293.15,293.15,283.15,18275.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.69,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8691.62,0.0,291.29,2275.33,0.0,1352.61,0.52,1.0,0.0,3.0,1.0,0.0
17739900.0,296.78,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.06,0.84,0.3,1.36,291.06,291.15,296.88,296.31,296.89,296.93,291.06,1.0,0.54,1.0,0.65,0.0,1.0,2.89,1.94,0.96,1.28,0.62,0.62,0.0,118.78,118.48,41438.27,0.0,1968.76,1.0,284.25,290.15,299.31,301.57,293.15,293.15,283.15,18145.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8681.33,0.0,285.33,2275.33,0.0,1329.44,0.52,1.0,0.0,3.0,1.0,0.0
17740200.0,296.78,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.09,0.86,0.3,1.35,291.09,291.15,296.97,296.34,296.96,296.93,291.09,1.0,0.53,1.0,0.65,0.0,1.0,2.89,1.93,0.96,1.28,0.62,0.62,0.0,109.93,109.72,41351.78,0.0,1919.39,1.0,284.25,290.17,299.34,301.6,293.15,293.15,283.15,18082.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8680.61,0.0,282.11,2275.33,0.0,1317.0,0.52,1.0,0.0,3.0,1.0,0.0
17740500.0,296.78,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.11,0.87,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.11,0.87,0.3,1.35,291.11,291.15,297.06,296.38,297.02,296.93,291.11,1.0,0.53,0.93,0.65,0.07,0.93,2.89,1.93,0.96,1.28,0.62,0.62,0.0,104.1,103.97,41336.64,0.0,1886.96,1.0,284.25,290.18,299.37,301.63,293.15,293.15,283.15,18040.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8686.17,0.0,280.41,2275.33,0.0,1309.27,0.52,1.0,0.0,3.0,1.0,0.0
17740800.0,296.78,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.13,0.88,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.13,0.88,0.3,1.35,291.13,291.15,297.15,296.41,297.08,296.93,291.13,1.0,0.52,0.93,0.65,0.07,0.93,2.89,1.93,0.96,1.28,0.62,0.62,0.0,100.44,100.36,41370.18,0.0,1866.62,1.0,284.26,290.19,299.41,301.67,293.15,293.15,283.15,18009.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8695.94,0.0,279.75,2275.33,0.0,1305.01,0.52,1.0,0.0,3.0,1.0,0.0
17741100.0,296.78,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.14,0.89,0.3,1.35,291.14,291.15,297.23,296.44,297.13,296.93,291.14,1.0,0.52,0.93,0.65,0.07,0.93,2.89,1.93,0.96,1.28,0.62,0.62,0.0,98.29,98.24,41446.32,0.0,1854.65,1.0,284.26,290.2,299.44,301.7,293.15,293.15,283.15,17984.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8709.29,0.0,279.92,2275.33,0.0,1303.17,0.52,1.0,0.0,3.0,1.0,0.0
17741400.0,296.79,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.15,0.89,0.3,1.35,291.15,291.15,297.32,296.47,297.19,296.94,291.15,1.0,0.52,0.93,0.65,0.07,0.93,2.89,1.93,0.96,1.28,0.62,0.62,0.0,97.04,97.01,41562.0,0.0,1847.74,1.0,284.26,290.21,299.47,301.74,293.15,293.15,283.15,17962.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8726.26,0.0,280.8,2275.33,0.0,1303.39,0.52,1.0,0.0,3.0,1.0,0.0
17741700.0,296.8,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.4,296.49,297.25,296.95,291.16,1.0,0.52,0.93,0.65,0.07,0.93,2.89,1.93,0.95,1.28,0.62,0.62,0.0,96.33,96.31,41708.78,0.0,1843.8,1.0,284.26,290.21,299.5,301.77,293.15,293.15,283.15,17945.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8746.06,0.0,282.28,2275.33,0.0,1305.5,0.52,1.0,0.0,3.0,1.0,0.0
17742000.0,296.81,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.48,296.52,297.31,296.96,291.17,1.0,0.52,0.94,0.65,0.06,0.94,2.89,1.93,0.95,1.28,0.62,0.62,0.0,95.91,95.9,41879.52,0.0,1841.53,1.0,284.26,290.22,299.52,301.81,293.15,293.15,283.15,17931.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8768.07,0.0,284.23,2275.33,0.0,1309.02,0.52,1.0,0.0,3.0,1.0,0.0
17742300.0,296.82,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.57,296.55,297.37,296.97,291.17,1.0,0.52,0.94,0.65,0.06,0.94,2.89,1.93,0.95,1.28,0.62,0.62,0.0,95.66,95.66,42069.35,0.0,1840.18,1.0,284.26,290.22,299.55,301.85,293.15,293.15,283.15,17920.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8791.85,0.0,286.58,2275.33,0.0,1313.67,0.52,1.0,0.0,3.0,1.0,0.0
17742600.0,296.83,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.65,296.58,297.43,296.98,291.18,1.0,0.52,0.94,0.65,0.06,0.94,2.89,1.93,0.95,1.28,0.62,0.62,0.0,95.5,95.5,42274.03,0.0,1839.31,1.0,284.27,290.22,299.58,301.89,293.15,293.15,283.15,17911.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8817.03,0.0,289.25,2275.33,0.0,1319.18,0.52,1.0,0.0,3.0,1.0,0.0
17742900.0,296.84,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.73,296.61,297.49,296.99,291.18,1.0,0.52,0.94,0.65,0.06,0.94,2.89,1.93,0.95,1.28,0.63,0.63,0.0,95.39,95.38,42490.34,0.0,1838.71,1.0,284.27,290.22,299.61,301.93,293.15,293.15,283.15,17904.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8843.33,0.0,292.17,2275.33,0.0,1325.37,0.52,1.0,0.0,3.0,1.0,0.0
17743200.0,296.85,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.82,296.63,297.55,297.01,291.18,1.0,0.52,0.94,0.65,0.06,0.94,2.89,1.93,0.95,1.28,0.63,0.63,0.0,95.29,95.29,42715.64,0.0,1838.23,1.0,284.27,290.22,299.64,301.96,293.15,293.15,283.15,17899.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8870.52,0.0,295.32,2275.33,0.0,1332.08,0.53,1.0,0.0,3.0,1.0,0.0
17743500.0,296.87,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.9,296.66,297.61,297.02,291.18,1.0,0.52,0.95,0.65,0.05,0.95,2.89,1.93,0.95,1.27,0.63,0.63,0.0,95.21,95.21,42947.76,0.0,1837.83,1.0,284.27,290.22,299.66,302.0,293.15,293.15,283.15,17894.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8898.4,0.0,298.64,2275.33,0.0,1339.19,0.53,1.0,0.0,3.0,1.0,0.0
17743800.0,296.88,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,297.98,296.69,297.67,297.03,291.19,1.0,0.52,0.95,0.65,0.05,0.95,2.89,1.93,0.95,1.27,0.63,0.63,0.0,95.14,95.14,43184.7,0.0,1837.48,1.0,284.27,290.22,299.69,302.04,293.15,293.15,283.15,17891.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8926.79,0.0,302.11,2275.33,0.0,1346.58,0.53,1.0,0.0,3.0,1.0,0.0
17744100.0,296.89,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,298.07,296.71,297.73,297.05,291.19,1.0,0.52,0.95,0.65,0.05,0.95,2.89,1.93,0.95,1.27,0.63,0.63,0.0,95.08,95.08,43425.24,0.0,1837.18,1.0,284.27,290.22,299.72,302.08,293.15,293.15,283.15,17888.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8955.57,0.0,305.71,2275.33,0.0,1354.17,0.53,1.0,0.0,3.0,1.0,0.0
17744400.0,296.9,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,298.15,296.74,297.79,297.06,291.19,1.0,0.52,0.95,0.65,0.05,0.95,2.89,1.93,0.95,1.27,0.64,0.64,0.0,95.11,95.13,43675.61,0.0,1839.02,1.0,284.28,290.22,299.74,302.12,293.15,293.15,283.15,17883.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8985.26,0.0,309.44,2275.33,0.0,1362.05,0.54,1.0,0.0,3.0,1.0,0.0
17744700.0,296.91,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,298.23,296.77,297.85,297.07,291.19,1.0,0.52,0.95,0.65,0.05,0.95,2.89,1.94,0.95,1.27,0.64,0.64,0.0,95.47,95.5,43944.7,0.0,1845.88,1.0,284.28,290.22,299.77,302.16,293.15,293.15,283.15,17875.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9016.85,0.0,313.48,2275.33,0.0,1370.82,0.54,1.0,0.0,3.0,1.0,0.0
17745000.0,296.92,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,298.32,296.79,297.91,297.07,291.19,1.0,0.52,0.96,0.65,0.04,0.96,2.89,1.94,0.96,1.28,0.64,0.64,0.0,96.12,96.16,44218.31,0.0,1855.13,1.0,284.28,290.22,299.79,302.2,293.15,293.15,283.15,17871.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9048.97,0.0,317.75,2275.33,0.0,1380.1,0.54,1.0,0.0,3.0,1.0,0.0
17745300.0,296.92,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.89,0.3,1.35,291.19,291.15,298.4,296.82,297.96,297.08,291.19,1.0,0.52,0.96,0.65,0.04,0.96,2.9,1.94,0.96,1.28,0.64,0.64,0.0,96.95,97.0,44492.12,0.0,1865.56,1.0,284.28,290.21,299.82,302.24,293.15,293.15,283.15,17869.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9081.22,0.0,322.14,2275.33,0.0,1389.44,0.54,1.0,0.0,3.0,1.0,0.0
17745600.0,296.93,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.31,0.3,297.08,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.89,0.3,1.35,291.19,291.15,298.48,296.84,298.02,297.08,291.19,1.0,0.52,0.96,0.65,0.04,0.96,2.9,1.94,0.96,1.28,0.65,0.65,0.0,97.88,97.92,44764.06,0.0,1876.44,1.0,284.28,290.21,299.84,302.28,293.15,293.15,283.15,17868.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9113.4,0.0,326.6,2275.33,0.0,1398.72,0.55,1.0,0.0,3.0,1.0,0.0
17745900.0,296.93,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.89,0.3,1.35,291.19,291.15,298.57,296.87,298.08,297.08,291.19,1.0,0.52,0.96,0.65,0.04,0.96,2.91,1.94,0.96,1.28,0.65,0.65,0.0,98.85,98.9,45033.23,0.0,1887.48,1.0,284.28,290.21,299.87,302.31,293.15,293.15,283.15,17868.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9145.43,0.0,331.11,2275.33,0.0,1407.87,0.55,1.0,0.0,3.0,1.0,0.0
17746200.0,296.94,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.19,0.89,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.89,0.3,1.35,291.19,291.15,298.65,296.89,298.13,297.09,291.19,1.0,0.53,0.96,0.65,0.04,0.96,2.91,1.95,0.96,1.28,0.65,0.65,0.0,99.85,99.9,45299.06,0.0,1898.56,1.0,284.28,290.21,299.89,302.35,293.15,293.15,283.15,17869.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9177.22,0.0,335.64,2275.33,0.0,1416.84,0.55,1.0,0.0,3.0,1.0,0.0
17746500.0,296.94,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.32,0.31,297.09,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,298.73,296.91,298.19,297.09,291.19,1.0,0.53,0.96,0.65,0.04,0.96,2.91,1.95,0.96,1.29,0.65,0.65,0.0,100.86,100.91,45561.99,0.0,1909.63,1.0,284.29,290.2,299.92,302.39,293.15,293.15,283.15,17869.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9208.82,0.0,340.2,2275.33,0.0,1425.68,0.55,1.0,0.0,3.0,1.0,0.0
17746800.0,296.94,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,298.82,296.94,298.25,297.09,291.19,1.0,0.53,0.97,0.65,0.03,0.97,2.92,1.95,0.97,1.29,0.65,0.65,0.0,101.88,101.93,45822.15,0.0,1920.74,1.0,284.29,290.2,299.94,302.43,293.15,293.15,283.15,17870.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9240.22,0.0,344.78,2275.33,0.0,1434.34,0.56,1.0,0.0,3.0,1.0,0.0
17747100.0,296.95,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,298.9,296.96,298.3,297.09,291.19,1.0,0.53,0.97,0.65,0.03,0.97,2.92,1.95,0.97,1.29,0.66,0.66,0.0,102.91,102.96,46080.56,0.0,1931.99,1.0,284.29,290.19,299.96,302.46,293.15,293.15,283.15,17870.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9271.53,0.0,349.39,2275.33,0.0,1442.92,0.56,1.0,0.0,3.0,1.0,0.0
17747400.0,296.95,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.33,0.32,297.1,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.19,0.88,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.88,0.3,1.35,291.19,291.15,298.98,296.98,298.36,297.1,291.19,1.0,0.53,0.97,0.65,0.03,0.97,2.92,1.96,0.97,1.29,0.66,0.66,0.0,103.95,104.0,46337.77,0.0,1943.48,1.0,284.29,290.19,299.99,302.5,293.15,293.15,283.15,17870.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9302.79,0.0,354.03,2275.33,0.0,1451.42,0.56,1.0,0.0,3.0,1.0,0.0
17747700.0,296.96,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.34,0.32,297.11,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,299.07,297.01,298.42,297.1,291.19,1.0,0.53,0.97,0.65,0.03,0.97,2.93,1.96,0.97,1.29,0.66,0.66,0.0,105.01,105.06,46594.46,0.0,1955.28,1.0,284.29,290.19,300.01,302.53,293.15,293.15,283.15,17870.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9334.06,0.0,358.72,2275.33,0.0,1459.89,0.57,1.0,0.0,3.0,1.0,0.0
17748000.0,296.96,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.34,0.32,297.11,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,299.15,297.03,298.47,297.1,291.19,1.0,0.53,0.97,0.65,0.03,0.97,2.93,1.96,0.97,1.3,0.66,0.66,0.0,106.09,106.14,46851.36,0.0,1967.52,1.0,284.29,290.18,300.03,302.57,293.15,293.15,283.15,17870.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9365.41,0.0,363.47,2275.33,0.0,1468.36,0.57,1.0,0.0,3.0,1.0,0.0
17748300.0,296.97,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.34,0.32,297.11,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.87,0.3,1.35,291.19,291.15,299.24,297.05,298.53,297.11,291.19,1.0,0.53,0.97,0.65,0.03,0.97,2.94,1.96,0.97,1.3,0.67,0.67,0.0,107.21,107.26,47112.47,0.0,1980.23,1.0,284.29,290.18,300.05,302.6,293.15,293.15,283.15,17868.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9397.39,0.0,368.31,2275.33,0.0,1476.59,0.57,1.0,0.0,3.0,1.0,0.0
17748600.0,296.97,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.35,0.33,297.12,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.2,0.86,0.3,1.35,291.2,291.15,299.33,297.07,298.59,297.11,291.2,1.0,0.54,0.97,0.65,0.03,0.97,2.94,1.97,0.98,1.3,0.67,0.67,0.0,108.37,108.43,47388.73,0.0,1994.76,1.0,284.29,290.18,300.08,302.64,293.15,293.15,283.15,17861.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9431.23,0.0,373.38,2275.33,0.0,1484.9,0.57,1.0,0.0,3.0,1.0,0.0
17748900.0,296.98,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.35,0.33,297.12,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.2,0.86,0.3,1.35,291.2,291.15,299.42,297.1,298.66,297.11,291.2,1.0,0.54,0.97,0.65,0.03,0.97,2.95,1.97,0.98,1.3,0.67,0.67,0.0,109.59,109.66,47683.09,0.0,2011.62,1.0,284.29,290.17,300.1,302.68,293.15,293.15,283.15,17853.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9467.21,0.0,378.8,2275.33,0.0,1494.03,0.58,1.0,0.0,3.0,1.0,0.0
17749200.0,296.98,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.35,0.34,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.2,0.86,0.3,1.35,291.2,291.15,299.52,297.12,298.73,297.12,291.2,1.0,0.54,0.98,0.65,0.02,0.98,2.96,1.98,0.98,1.3,0.67,0.67,0.0,110.9,110.98,47992.95,0.0,2030.6,1.0,284.3,290.17,300.13,302.72,293.15,293.15,283.15,17845.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9504.96,0.0,384.59,2275.33,0.0,1504.05,0.58,1.0,0.0,3.0,1.0,0.0
17749500.0,296.99,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.36,0.34,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.31,0.29,296.74,297.15,293.15,0.0,0.0,291.2,0.86,0.3,1.35,291.2,291.15,299.62,297.15,298.79,297.12,291.2,1.0,0.54,0.98,0.65,0.02,0.98,2.96,1.98,0.98,1.31,0.68,0.68,0.0,112.3,112.38,48313.93,0.0,2051.4,1.0,284.3,290.17,300.15,302.76,293.15,293.15,283.15,17838.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9543.96,0.0,390.71,2275.33,0.0,1514.82,0.58,1.0,0.0,3.0,1.0,0.0
17749800.0,296.99,297.15,293.15,0.0,0.0,291.2,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.36,0.34,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.31,0.3,296.74,297.15,293.15,0.0,0.0,291.2,0.85,0.3,1.35,291.2,291.15,299.71,297.17,298.86,297.12,291.2,1.0,0.54,0.98,0.65,0.02,0.98,2.97,1.99,0.99,1.31,0.68,0.68,0.0,113.76,113.85,48640.93,0.0,2073.64,1.0,284.3,290.16,300.17,302.8,293.15,293.15,283.15,17834.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9583.59,0.0,397.11,2275.33,0.0,1526.18,0.59,1.0,0.0,3.0,1.0,0.0
