time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750100.0,297.0,297.15,293.15,0.0,0.0,291.2,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.37,0.35,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.31,0.3,296.74,297.15,293.15,0.0,0.0,291.2,0.85,0.3,1.36,291.2,291.15,299.8,297.19,298.92,297.13,291.2,1.0,0.54,0.98,0.65,0.02,0.98,2.98,1.99,0.99,1.31,0.68,0.68,0.0,115.29,115.38,48968.55,0.0,2096.93,1.0,284.3,290.16,300.19,302.84,293.15,293.15,283.15,17832.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9623.23,0.0,403.69,2275.33,0.0,1537.92,0.59,1.0,0.0,3.0,1.0,0.0
17750400.0,297.0,297.15,293.15,0.0,0.0,291.2,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.37,0.35,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.32,0.3,296.74,297.15,293.15,0.0,0.0,291.2,0.85,0.3,1.36,291.2,291.15,299.89,297.21,298.98,297.13,291.2,1.0,0.55,0.98,0.65,0.02,0.98,2.99,2.0,0.99,1.32,0.68,0.68,0.0,116.86,116.96,49291.14,0.0,2120.84,1.0,284.3,290.15,300.21,302.87,293.15,293.15,283.15,17832.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9662.2,0.0,410.36,2275.33,0.0,1549.85,0.59,1.0,0.0,3.0,1.0,0.0
17750700.0,297.01,297.15,293.15,0.0,0.0,291.2,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.37,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.32,0.31,296.74,297.15,293.15,0.0,0.0,291.2,0.84,0.3,1.36,291.2,291.15,299.97,297.23,299.03,297.13,291.2,1.0,0.55,0.98,0.65,0.02,0.98,3.0,2.0,1.0,1.32,0.69,0.69,0.0,118.46,118.56,49604.82,0.0,2145.24,1.0,284.3,290.15,300.23,302.91,293.15,293.15,283.15,17835.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9699.99,0.0,417.03,2275.33,0.0,1561.86,0.6,1.0,0.0,3.0,1.0,0.0
17751000.0,297.01,297.15,293.15,0.0,0.0,291.2,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.38,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.32,0.31,296.74,297.15,293.15,0.0,0.0,291.2,0.84,0.3,1.36,291.2,291.15,300.04,297.24,299.08,297.13,291.2,1.0,0.55,0.98,0.65,0.02,0.98,3.01,2.01,1.0,1.32,0.69,0.69,0.0,120.08,120.18,49909.11,0.0,2170.58,1.0,284.3,290.14,300.25,302.94,293.15,293.15,283.15,17838.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9736.44,0.0,423.64,2275.33,0.0,1573.96,0.6,1.0,0.0,3.0,1.0,0.0
17751300.0,297.02,297.15,293.15,0.0,0.0,291.2,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.38,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.33,0.31,296.74,297.15,293.15,0.0,0.0,291.2,0.84,0.3,1.36,291.2,291.15,300.1,297.26,299.12,297.13,291.2,1.0,0.55,0.98,0.65,0.02,0.98,3.02,2.02,1.0,1.33,0.69,0.69,0.0,121.71,121.8,50198.36,0.0,2196.38,1.0,284.3,290.14,300.26,302.97,293.15,293.15,283.15,17844.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9770.84,0.0,430.11,2275.33,0.0,1585.9,0.6,1.0,0.0,3.0,1.0,0.0
17751600.0,297.02,297.15,293.15,0.0,0.0,291.2,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.33,0.32,296.74,297.15,293.15,0.0,0.0,291.2,0.84,0.3,1.36,291.2,291.15,300.15,297.27,299.15,297.13,291.2,1.0,0.56,0.98,0.65,0.02,0.98,3.03,2.02,1.01,1.33,0.69,0.69,0.0,123.33,123.43,50467.01,0.0,2222.18,1.0,284.3,290.13,300.27,302.99,293.15,293.15,283.15,17853.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9802.51,0.0,436.31,2275.33,0.0,1597.52,0.61,1.0,0.0,3.0,1.0,0.0
17751900.0,297.02,297.15,293.15,0.0,0.0,291.2,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.31,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.86,0.34,0.32,296.74,297.15,293.15,0.0,0.0,291.2,0.83,0.3,1.36,291.2,291.15,300.18,297.27,299.17,297.13,291.2,1.0,0.56,0.98,0.65,0.02,0.98,3.04,2.03,1.01,1.34,0.7,0.7,0.0,124.94,125.03,50710.92,0.0,2247.6,1.0,284.3,290.12,300.28,303.01,293.15,293.15,283.15,17863.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9830.93,0.0,442.14,2275.33,0.0,1608.68,0.61,1.0,0.0,3.0,1.0,0.0
17752200.0,297.02,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.39,0.37,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.34,0.32,296.74,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.21,297.28,299.19,297.13,291.19,1.0,0.56,0.97,0.65,0.03,0.97,3.05,2.03,1.01,1.34,0.7,0.7,0.0,126.5,126.59,50928.84,0.0,2272.31,1.0,284.3,290.12,300.28,303.03,293.15,293.15,283.15,17876.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9855.99,0.0,447.51,2275.33,0.0,1619.11,0.61,1.0,0.0,3.0,1.0,0.0
17752500.0,297.03,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.34,0.32,296.74,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.22,297.28,299.2,297.13,291.19,1.0,0.56,0.97,0.65,0.03,0.97,3.06,2.04,1.02,1.34,0.7,0.7,0.0,128.02,128.11,51120.82,0.0,2296.08,1.0,284.3,290.11,300.28,303.04,293.15,293.15,283.15,17888.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9877.73,0.0,452.38,2275.33,0.0,1628.67,0.61,1.0,0.0,3.0,1.0,0.0
17752800.0,297.03,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.34,0.33,296.74,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.22,297.28,299.2,297.13,291.19,1.0,0.56,0.97,0.65,0.03,0.97,3.07,2.04,1.02,1.35,0.7,0.7,0.0,129.48,129.56,51287.45,0.0,2318.68,1.0,284.3,290.11,300.28,303.05,293.15,293.15,283.15,17901.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9896.29,0.0,456.73,2275.33,0.0,1637.26,0.62,1.0,0.0,3.0,1.0,0.0
17753100.0,297.03,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.35,0.33,296.73,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.22,297.28,299.2,297.13,291.18,1.0,0.57,0.97,0.65,0.03,0.97,3.07,2.05,1.02,1.35,0.7,0.7,0.0,130.87,130.95,51431.8,0.0,2340.1,1.0,284.3,290.1,300.28,303.06,293.15,293.15,283.15,17913.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9912.07,0.0,460.58,2275.33,0.0,1645.0,0.62,1.0,0.0,3.0,1.0,0.0
17753400.0,297.03,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.35,0.33,296.73,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.21,297.28,299.19,297.13,291.18,1.0,0.57,0.97,0.65,0.03,0.97,3.08,2.05,1.03,1.35,0.7,0.7,0.0,132.2,132.27,51555.41,0.0,2360.25,1.0,284.3,290.1,300.28,303.06,293.15,293.15,283.15,17924.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9925.31,0.0,463.95,2275.33,0.0,1651.86,0.62,1.0,0.0,3.0,1.0,0.0
17753700.0,297.03,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.35,0.33,296.73,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,300.2,297.28,299.18,297.13,291.17,1.0,0.57,0.97,0.65,0.03,0.97,3.09,2.06,1.03,1.36,0.7,0.7,0.0,133.45,133.51,51661.76,0.0,2379.17,1.0,284.3,290.09,300.28,303.06,293.15,293.15,283.15,17934.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9936.46,0.0,466.9,2275.33,0.0,1657.94,0.62,1.0,0.0,3.0,1.0,0.0
17754000.0,297.03,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.32,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.35,0.34,296.73,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,300.19,297.27,299.17,297.13,291.17,1.0,0.57,0.97,0.65,0.03,0.97,3.09,2.06,1.03,1.36,0.71,0.71,0.0,134.62,134.68,51753.44,0.0,2396.88,1.0,284.3,290.09,300.28,303.07,293.15,293.15,283.15,17942.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9945.89,0.0,469.46,2275.33,0.0,1663.24,0.62,1.0,0.0,3.0,1.0,0.0
17754300.0,297.03,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.32,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.36,0.34,296.73,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,300.17,297.27,299.16,297.13,291.17,1.0,0.57,0.97,0.65,0.03,0.97,3.1,2.07,1.03,1.36,0.71,0.71,0.0,135.73,135.79,51834.91,0.0,2413.54,1.0,284.3,290.09,300.27,303.07,293.15,293.15,283.15,17949.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9954.17,0.0,471.73,2275.33,0.0,1667.92,0.62,1.0,0.0,3.0,1.0,0.0
17754600.0,297.04,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.32,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.36,0.34,296.73,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,300.16,297.27,299.15,297.13,291.17,1.0,0.57,0.97,0.65,0.03,0.97,3.1,2.07,1.04,1.36,0.71,0.71,0.0,136.77,136.82,51909.31,0.0,2429.18,1.0,284.3,290.08,300.27,303.07,293.15,293.15,283.15,17954.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9961.74,0.0,473.76,2275.33,0.0,1672.03,0.63,1.0,0.0,3.0,1.0,0.0
17754900.0,297.04,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.32,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.36,0.34,296.72,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,300.15,297.27,299.15,297.13,291.17,1.0,0.58,0.96,0.65,0.04,0.96,3.11,2.07,1.04,1.36,0.71,0.71,0.0,137.75,137.81,51981.37,0.0,2444.05,1.0,284.3,290.08,300.27,303.07,293.15,293.15,283.15,17957.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9969.2,0.0,475.65,2275.33,0.0,1675.68,0.63,1.0,0.0,3.0,1.0,0.0
17755200.0,297.04,297.15,293.15,0.0,0.0,291.16,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.36,0.34,296.72,297.15,293.15,0.0,0.0,291.16,0.82,0.3,1.36,291.16,291.15,300.15,297.27,299.15,297.13,291.16,1.0,0.58,0.96,0.65,0.04,0.96,3.11,2.08,1.04,1.37,0.71,0.71,0.0,138.69,138.74,52054.89,0.0,2458.25,1.0,284.3,290.08,300.27,303.07,293.15,293.15,283.15,17958.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9977.07,0.0,477.51,2275.33,0.0,1678.97,0.63,1.0,0.0,3.0,1.0,0.0
17755500.0,297.03,297.15,293.15,0.0,0.0,291.16,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.32,0.22,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.36,0.34,296.71,297.15,293.15,0.0,0.0,291.16,0.81,0.3,1.36,291.16,291.15,300.15,297.26,299.14,297.12,291.16,1.0,0.58,0.96,0.65,0.04,0.96,3.11,2.08,1.04,1.37,0.71,0.71,0.0,139.46,139.47,52063.3,0.0,2462.5,1.0,284.3,290.07,300.26,303.07,293.15,293.15,283.15,17983.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9978.14,0.0,478.75,2275.33,0.0,1682.33,0.63,1.0,0.0,3.0,1.0,0.0
17755800.0,297.02,297.15,293.15,0.0,0.0,291.15,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.41,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.32,0.22,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.36,0.34,296.7,297.15,293.15,0.0,0.0,291.15,0.81,0.3,1.36,291.15,291.15,300.14,297.26,299.13,297.12,291.15,1.0,0.58,0.96,0.65,0.04,0.96,3.11,2.07,1.04,1.37,0.71,0.71,0.0,139.92,139.92,52016.19,0.0,2462.02,1.0,284.3,290.07,300.26,303.06,293.15,293.15,283.15,18006.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9971.53,0.0,478.75,2275.33,0.0,1683.85,0.63,1.0,0.0,3.0,1.0,0.0
17756100.0,297.02,297.15,293.15,0.0,0.0,291.15,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.41,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.32,0.22,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.36,0.34,296.7,297.15,293.15,0.0,0.0,291.15,0.81,0.3,1.36,291.15,291.15,300.13,297.24,299.13,297.12,291.15,1.0,0.58,0.96,0.65,0.04,0.96,3.11,2.07,1.04,1.37,0.71,0.71,0.0,140.18,140.17,51939.12,0.0,2460.66,1.0,284.3,290.06,300.24,303.05,293.15,293.15,283.15,18022.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9960.74,0.0,477.93,2275.33,0.0,1684.01,0.63,1.0,0.0,3.0,1.0,0.0
17756400.0,297.02,297.15,293.15,0.0,0.0,291.14,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.32,0.22,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.36,0.34,296.7,297.15,293.15,0.0,0.0,291.14,0.81,0.3,1.36,291.14,291.15,300.11,297.23,299.12,297.12,291.14,1.0,0.58,0.96,0.65,0.04,0.96,3.11,2.07,1.04,1.37,0.71,0.71,0.0,140.32,140.32,51846.49,0.0,2459.54,1.0,284.3,290.06,300.23,303.03,293.15,293.15,283.15,18032.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9947.7,0.0,476.57,2275.33,0.0,1683.15,0.63,1.0,0.0,3.0,1.0,0.0
17756700.0,297.02,297.15,293.15,0.0,0.0,291.14,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.32,0.22,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.36,0.34,296.7,297.15,293.15,0.0,0.0,291.14,0.81,0.3,1.36,291.14,291.15,300.1,297.22,299.11,297.12,291.14,1.0,0.58,0.95,0.65,0.05,0.95,3.11,2.07,1.04,1.36,0.71,0.71,0.0,140.41,140.41,51751.24,0.0,2459.06,1.0,284.3,290.06,300.22,303.01,293.15,293.15,283.15,18037.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9934.25,0.0,474.95,2275.33,0.0,1681.57,0.63,1.0,0.0,3.0,1.0,0.0
17757000.0,297.02,297.15,293.15,0.0,0.0,291.14,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.32,0.22,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.36,0.34,296.7,297.15,293.15,0.0,0.0,291.14,0.81,0.3,1.36,291.14,291.15,300.09,297.21,299.1,297.12,291.14,1.0,0.58,0.95,0.65,0.05,0.95,3.11,2.07,1.04,1.36,0.71,0.71,0.0,140.48,140.48,51665.23,0.0,2459.5,1.0,284.3,290.06,300.21,302.99,293.15,293.15,283.15,18037.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9922.09,0.0,473.3,2275.33,0.0,1679.42,0.62,1.0,0.0,3.0,1.0,0.0
17757300.0,297.02,297.15,293.15,0.0,0.0,291.14,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.32,0.22,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.36,0.34,296.69,297.15,293.15,0.0,0.0,291.14,0.81,0.3,1.36,291.14,291.15,300.08,297.2,299.1,297.12,291.14,1.0,0.58,0.95,0.65,0.05,0.95,3.11,2.07,1.04,1.36,0.7,0.7,0.0,140.55,140.56,51599.98,0.0,2460.98,1.0,284.3,290.06,300.2,302.98,293.15,293.15,283.15,18031.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9912.86,0.0,471.84,2275.33,0.0,1676.84,0.62,1.0,0.0,3.0,1.0,0.0
17757600.0,297.02,297.15,293.15,0.0,0.0,291.14,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.32,0.22,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.36,0.34,296.69,297.15,293.15,0.0,0.0,291.14,0.81,0.3,1.36,291.14,291.15,300.08,297.2,299.09,297.12,291.14,1.0,0.58,0.95,0.65,0.05,0.95,3.11,2.07,1.04,1.37,0.7,0.7,0.0,140.65,140.66,51567.9,0.0,2463.61,1.0,284.3,290.06,300.2,302.98,293.15,293.15,283.15,18020.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9908.33,0.0,470.81,2275.33,0.0,1674.11,0.62,1.0,0.0,3.0,1.0,0.0
17757900.0,297.03,297.15,293.15,0.0,0.0,291.15,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.41,0.39,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.32,0.22,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.36,0.34,296.69,297.15,293.15,0.0,0.0,291.15,0.81,0.3,1.36,291.15,291.15,300.08,297.2,299.1,297.12,291.15,1.0,0.58,0.95,0.65,0.05,0.95,3.11,2.07,1.04,1.37,0.7,0.7,0.0,140.79,140.8,51580.2,0.0,2467.41,1.0,284.3,290.06,300.2,302.98,293.15,293.15,283.15,18003.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9910.08,0.0,470.45,2275.33,0.0,1671.33,0.62,1.0,0.0,3.0,1.0,0.0
17758200.0,297.03,297.15,293.15,0.0,0.0,291.15,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.42,0.4,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.32,0.22,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.36,0.35,296.69,297.15,293.15,0.0,0.0,291.15,0.81,0.3,1.36,291.15,291.15,300.09,297.21,299.11,297.13,291.15,1.0,0.58,0.95,0.65,0.05,0.95,3.12,2.08,1.04,1.37,0.71,0.71,0.0,140.98,140.99,51651.01,0.0,2472.42,1.0,284.3,290.07,300.21,302.99,293.15,293.15,283.15,17980.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9920.13,0.0,471.03,2275.33,0.0,1668.97,0.62,1.0,0.0,3.0,1.0,0.0
17758500.0,297.03,297.15,293.15,0.0,0.0,291.16,0.81,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.42,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.32,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.36,0.35,296.69,297.15,293.15,0.0,0.0,291.16,0.81,0.3,1.36,291.16,291.15,300.11,297.23,299.12,297.13,291.16,1.0,0.58,0.95,0.65,0.05,0.95,3.12,2.08,1.04,1.37,0.71,0.71,0.0,141.22,141.24,51790.01,0.0,2478.61,1.0,284.3,290.07,300.23,303.02,293.15,293.15,283.15,17952.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9939.87,0.0,472.76,2275.33,0.0,1666.89,0.62,1.0,0.0,3.0,1.0,0.0
17758800.0,297.03,297.15,293.15,0.0,0.0,291.17,0.81,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.42,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.32,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.36,0.35,296.69,297.15,293.15,0.0,0.0,291.17,0.81,0.3,1.36,291.17,291.15,300.15,297.27,299.14,297.13,291.17,1.0,0.58,0.94,0.65,0.06,0.94,3.12,2.08,1.04,1.37,0.71,0.71,0.0,141.53,141.55,52014.13,0.0,2486.07,1.0,284.3,290.08,300.27,303.06,293.15,293.15,283.15,17918.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9971.77,0.0,475.99,2275.33,0.0,1665.79,0.63,1.0,0.0,3.0,1.0,0.0
17759100.0,297.05,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.37,0.35,296.71,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,300.2,297.3,299.18,297.15,291.19,1.0,0.58,0.94,0.65,0.06,0.94,3.13,2.09,1.05,1.37,0.71,0.71,0.0,142.12,142.23,52388.64,0.0,2513.67,1.0,284.31,290.09,300.3,303.12,293.15,293.15,283.15,17849.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10020.46,0.0,481.51,2275.33,0.0,1672.07,0.63,1.0,0.0,3.0,1.0,0.0
17759400.0,297.06,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.33,0.23,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.37,0.36,296.72,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,300.26,297.33,299.22,297.15,291.2,1.0,0.58,0.94,0.65,0.06,0.94,3.15,2.1,1.05,1.38,0.71,0.71,0.0,143.32,143.44,52801.53,0.0,2550.71,1.0,284.31,290.1,300.33,303.17,293.15,293.15,283.15,17816.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10072.35,0.0,489.34,2275.33,0.0,1686.62,0.63,1.0,0.0,3.0,1.0,0.0
17759700.0,297.06,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.33,0.23,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,300.33,297.35,299.27,297.15,291.2,1.0,0.59,0.94,0.65,0.06,0.94,3.16,2.11,1.06,1.39,0.72,0.72,0.0,144.88,145.0,53201.04,0.0,2588.86,1.0,284.31,290.09,300.35,303.21,293.15,293.15,283.15,17807.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10121.67,0.0,498.03,2275.33,0.0,1702.42,0.64,1.0,0.0,3.0,1.0,0.0
17760000.0,297.07,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.44,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.38,0.36,296.72,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,300.41,297.36,299.32,297.15,291.21,1.0,0.59,0.93,0.65,0.07,0.93,3.18,2.12,1.06,1.39,0.72,0.72,0.0,146.62,146.74,53570.43,0.0,2625.4,1.0,284.31,290.09,300.37,303.24,293.15,293.15,283.15,17809.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10166.9,0.0,506.87,2275.33,0.0,1718.02,0.64,1.0,0.0,3.0,1.0,0.0
17760300.0,297.07,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.39,0.37,296.72,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,300.5,297.37,299.38,297.15,291.21,1.0,0.59,0.93,0.65,0.07,0.93,3.19,2.12,1.07,1.4,0.72,0.72,0.0,148.41,148.52,53904.55,0.0,2659.2,1.0,284.31,290.08,300.38,303.27,293.15,293.15,283.15,17817.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10207.63,0.0,515.51,2275.33,0.0,1732.58,0.64,1.0,0.0,3.0,1.0,0.0
17760600.0,297.07,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.39,0.37,296.72,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,300.59,297.38,299.44,297.15,291.21,1.0,0.59,0.93,0.65,0.07,0.93,3.2,2.13,1.07,1.4,0.73,0.73,0.0,150.16,150.26,54203.68,0.0,2689.67,1.0,284.31,290.08,300.39,303.3,293.15,293.15,283.15,17828.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10244.07,0.0,523.77,2275.33,0.0,1745.71,0.65,1.0,0.0,3.0,1.0,0.0
17760900.0,297.07,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.35,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.39,0.37,296.72,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,300.68,297.39,299.5,297.14,291.2,1.0,0.6,0.92,0.65,0.08,0.92,3.21,2.14,1.07,1.41,0.73,0.73,0.0,151.83,151.91,54474.14,0.0,2716.99,1.0,284.31,290.07,300.39,303.32,293.15,293.15,283.15,17838.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10277.17,0.0,531.59,2275.33,0.0,1757.39,0.65,1.0,0.0,3.0,1.0,0.0
17761200.0,297.07,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.45,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.72,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,300.78,297.4,299.56,297.14,291.2,1.0,0.6,0.92,0.65,0.08,0.92,3.22,2.14,1.08,1.41,0.73,0.73,0.0,153.37,153.45,54724.83,0.0,2741.63,1.0,284.31,290.06,300.4,303.34,293.15,293.15,283.15,17847.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10308.16,0.0,539.0,2275.33,0.0,1767.61,0.65,1.0,0.0,3.0,1.0,0.0
17761500.0,297.07,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.72,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,300.88,297.4,299.63,297.14,291.2,1.0,0.6,0.92,0.65,0.08,0.92,3.23,2.14,1.08,1.41,0.73,0.73,0.0,154.82,154.89,54971.14,0.0,2764.97,1.0,284.31,290.05,300.41,303.36,293.15,293.15,283.15,17851.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10339.07,0.0,546.22,2275.33,0.0,1776.66,0.66,1.0,0.0,3.0,1.0,0.0
17761800.0,297.08,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.72,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,300.97,297.41,299.69,297.14,291.2,1.0,0.6,0.91,0.65,0.09,0.91,3.23,2.15,1.08,1.42,0.74,0.74,0.0,156.2,156.27,55229.22,0.0,2788.32,1.0,284.31,290.05,300.42,303.38,293.15,293.15,283.15,17850.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10372.07,0.0,553.51,2275.33,0.0,1784.78,0.66,1.0,0.0,3.0,1.0,0.0
17762100.0,297.08,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.36,0.25,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.72,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,301.06,297.43,299.75,297.15,291.2,1.0,0.6,0.91,0.65,0.09,0.91,3.24,2.15,1.09,1.42,0.74,0.74,0.0,157.56,157.64,55516.41,0.0,2813.04,1.0,284.31,290.04,300.43,303.41,293.15,293.15,283.15,17842.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10409.53,0.0,561.16,2275.33,0.0,1792.28,0.66,1.0,0.0,3.0,1.0,0.0
17762400.0,297.08,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.43,297.17,297.15,293.15,0.0,0.0,291.2,0.84,0.36,0.25,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.41,0.39,296.72,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,301.15,297.45,299.81,297.15,291.2,1.0,0.61,0.91,0.65,0.09,0.91,3.25,2.16,1.09,1.42,0.74,0.74,0.0,158.97,159.06,55851.77,0.0,2840.67,1.0,284.31,290.04,300.45,303.45,293.15,293.15,283.15,17825.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10454.13,0.0,569.58,2275.33,0.0,1799.57,0.67,1.0,0.0,3.0,1.0,0.0
17762700.0,297.09,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.72,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,301.23,297.48,299.87,297.15,291.21,1.0,0.61,0.9,0.65,0.1,0.9,3.26,2.17,1.09,1.43,0.74,0.74,0.0,160.48,160.58,56233.79,0.0,2872.33,1.0,284.31,290.04,300.48,303.49,293.15,293.15,283.15,17807.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10505.49,0.0,579.04,2275.33,0.0,1808.97,0.67,1.0,0.0,3.0,1.0,0.0
17763000.0,297.09,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.46,0.44,297.18,297.15,293.15,0.0,0.0,291.21,0.84,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.72,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,301.32,297.5,299.92,297.16,291.21,1.0,0.61,0.9,0.65,0.1,0.9,3.27,2.18,1.1,1.43,0.75,0.75,0.0,162.15,162.26,56644.22,0.0,2908.48,1.0,284.32,290.04,300.51,303.54,293.15,293.15,283.15,17791.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10560.35,0.0,589.47,2275.33,0.0,1820.55,0.68,1.0,0.0,3.0,1.0,0.0
17763300.0,297.1,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.38,0.26,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.41,0.39,296.72,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,301.4,297.53,299.98,297.16,291.22,1.0,0.61,0.89,0.65,0.11,0.89,3.29,2.18,1.1,1.44,0.75,0.75,0.0,164.0,164.13,57080.86,0.0,2949.21,1.0,284.32,290.03,300.53,303.59,293.15,293.15,283.15,17776.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10618.49,0.0,600.82,2275.33,0.0,1833.33,0.68,1.0,0.0,3.0,1.0,0.0
17763600.0,297.1,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,301.48,297.55,300.04,297.16,291.22,1.0,0.62,0.89,0.65,0.11,0.89,3.3,2.19,1.11,1.45,0.76,0.76,0.0,166.06,166.19,57541.09,0.0,2994.28,1.0,284.32,290.03,300.56,303.64,293.15,293.15,283.15,17762.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10679.7,0.0,613.06,2275.33,0.0,1847.08,0.69,1.0,0.0,3.0,1.0,0.0
17763900.0,297.11,297.15,293.15,0.0,0.0,291.23,0.78,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.48,0.46,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.23,0.78,0.3,1.36,291.23,291.15,301.57,297.58,300.09,297.16,291.23,1.0,0.62,0.88,0.65,0.12,0.88,3.32,2.21,1.12,1.45,0.76,0.76,0.0,168.3,168.45,58021.69,0.0,3043.17,1.0,284.32,290.03,300.58,303.68,293.15,293.15,283.15,17750.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10743.7,0.0,626.16,2275.33,0.0,1861.68,0.69,1.0,0.0,3.0,1.0,0.0
17764200.0,297.11,297.15,293.15,0.0,0.0,291.23,0.78,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.48,0.46,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.4,0.28,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.43,0.4,296.72,297.15,293.15,0.0,0.0,291.23,0.78,0.3,1.36,291.23,291.15,301.65,297.6,300.15,297.17,291.23,1.0,0.62,0.88,0.65,0.12,0.88,3.34,2.22,1.12,1.46,0.76,0.76,0.0,170.72,170.87,58517.11,0.0,3094.83,1.0,284.32,290.03,300.61,303.73,293.15,293.15,283.15,17740.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10809.9,0.0,640.04,2275.33,0.0,1876.89,0.7,1.0,0.0,3.0,1.0,0.0
17764500.0,297.12,297.15,293.15,0.0,0.0,291.23,0.78,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.49,0.47,297.19,297.15,293.15,0.0,0.0,291.23,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.23,0.87,0.43,0.41,296.72,297.15,293.15,0.0,0.0,291.23,0.78,0.3,1.36,291.23,291.15,301.73,297.63,300.2,297.17,291.23,1.0,0.63,0.87,0.65,0.13,0.87,3.36,2.23,1.13,1.47,0.77,0.77,0.0,173.26,173.41,59019.84,0.0,3147.81,1.0,284.32,290.02,300.63,303.78,293.15,293.15,283.15,17733.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10877.47,0.0,654.56,2275.33,0.0,1892.42,0.7,1.0,0.0,3.0,1.0,0.0
17764800.0,297.12,297.15,293.15,0.0,0.0,291.24,0.78,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.24,0.91,0.49,0.47,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.43,0.41,296.72,297.15,293.15,0.0,0.0,291.24,0.78,0.3,1.36,291.24,291.15,301.82,297.65,300.26,297.17,291.24,1.0,0.63,0.87,0.65,0.13,0.87,3.37,2.24,1.14,1.48,0.77,0.77,0.0,175.86,176.01,59522.53,0.0,3200.71,1.0,284.32,290.02,300.65,303.83,293.15,293.15,283.15,17730.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10945.55,0.0,669.55,2275.33,0.0,1907.95,0.71,1.0,0.0,3.0,1.0,0.0
17765100.0,297.12,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.24,0.91,0.5,0.47,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.42,0.3,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.44,0.42,296.72,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,301.9,297.67,300.31,297.17,291.24,1.0,0.64,0.86,0.65,0.14,0.86,3.39,2.25,1.14,1.48,0.78,0.78,0.0,178.47,178.61,60019.56,0.0,3252.46,1.0,284.32,290.01,300.68,303.88,293.15,293.15,283.15,17729.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11013.46,0.0,684.82,2275.33,0.0,1923.21,0.71,1.0,0.0,3.0,1.0,0.0
17765400.0,297.12,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.5,0.48,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.43,0.3,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.44,0.42,296.72,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,301.98,297.7,300.36,297.17,291.24,1.0,0.64,0.85,0.65,0.15,0.85,3.4,2.26,1.15,1.49,0.78,0.78,0.0,181.04,181.17,60506.62,0.0,3302.26,1.0,284.32,290.0,300.7,303.93,293.15,293.15,283.15,17731.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11080.66,0.0,700.26,2275.33,0.0,1938.03,0.72,1.0,0.0,3.0,1.0,0.0
17765700.0,297.13,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.51,0.48,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.44,0.42,296.72,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,302.07,297.72,300.42,297.16,291.24,1.0,0.64,0.85,0.65,0.15,0.85,3.42,2.27,1.15,1.5,0.79,0.79,0.0,183.52,183.65,60979.8,0.0,3349.33,1.0,284.32,290.0,300.72,303.98,293.15,293.15,283.15,17735.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11146.65,0.0,715.7,2275.33,0.0,1952.24,0.72,1.0,0.0,3.0,1.0,0.0
17766000.0,297.13,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.51,0.48,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.44,0.31,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.44,0.42,296.72,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,302.15,297.74,300.47,297.16,291.24,1.0,0.64,0.84,0.65,0.16,0.84,3.43,2.27,1.16,1.5,0.79,0.79,0.0,185.89,186.01,61435.87,0.0,3392.99,1.0,284.32,289.99,300.75,304.02,293.15,293.15,283.15,17742.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11210.98,0.0,731.04,2275.33,0.0,1965.71,0.73,1.0,0.0,3.0,1.0,0.0
17766300.0,297.13,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.24,0.91,0.51,0.49,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.45,0.43,296.71,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,302.24,297.77,300.53,297.16,291.24,1.0,0.65,0.83,0.65,0.17,0.83,3.44,2.28,1.16,1.51,0.8,0.8,0.0,188.12,188.22,61901.38,0.0,3432.97,1.0,284.33,289.98,300.77,304.07,293.15,293.15,283.15,17742.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11278.01,0.0,746.44,2275.33,0.0,1976.08,0.73,1.0,0.0,3.0,1.0,0.0
17766600.0,297.13,297.15,293.15,0.0,0.0,291.24,0.76,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.24,0.91,0.51,0.49,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.46,0.32,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.45,0.43,296.71,297.15,293.15,0.0,0.0,291.24,0.76,0.3,1.37,291.24,291.15,302.34,297.81,300.6,297.16,291.24,1.0,0.65,0.83,0.65,0.17,0.83,3.45,2.29,1.16,1.51,0.8,0.8,0.0,190.16,190.26,62404.06,0.0,3469.02,1.0,284.33,289.98,300.81,304.14,293.15,293.15,283.15,17732.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11352.93,0.0,762.52,2275.33,0.0,1984.66,0.74,1.0,0.0,3.0,1.0,0.0
17766900.0,297.13,297.15,293.15,0.0,0.0,291.24,0.76,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.24,0.91,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.46,0.32,297.16,297.15,293.15,0.0,0.0,291.24,0.87,0.45,0.43,296.71,297.15,293.15,0.0,0.0,291.24,0.76,0.3,1.37,291.24,291.15,302.45,297.85,300.67,297.16,291.24,1.0,0.65,0.82,0.65,0.18,0.82,3.46,2.29,1.17,1.51,0.81,0.81,0.0,192.02,192.11,62934.12,0.0,3501.27,1.0,284.33,289.98,300.85,304.21,293.15,293.15,283.15,17722.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11433.79,0.0,779.48,2275.33,0.0,1993.24,0.75,1.0,0.0,3.0,1.0,0.0
17767200.0,297.13,297.15,293.15,0.0,0.0,291.25,0.76,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.25,0.91,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.45,0.43,296.71,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,302.56,297.9,300.74,297.16,291.25,1.0,0.65,0.81,0.65,0.19,0.81,3.47,2.3,1.17,1.52,0.81,0.81,0.0,193.68,193.75,63476.2,0.0,3529.34,1.0,284.33,289.98,300.9,304.28,293.15,293.15,283.15,17715.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11517.94,0.0,797.22,2275.33,0.0,2002.37,0.75,1.0,0.0,3.0,1.0,0.0
17767500.0,297.13,297.15,293.15,0.0,0.0,291.25,0.76,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.25,0.91,0.52,0.49,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.45,0.43,296.71,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,302.67,297.94,300.81,297.15,291.25,1.0,0.66,0.8,0.65,0.2,0.8,3.48,2.3,1.17,1.52,0.82,0.82,0.0,195.13,195.19,64009.54,0.0,3553.25,1.0,284.33,289.97,300.94,304.35,293.15,293.15,283.15,17715.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11601.86,0.0,815.38,2275.33,0.0,2011.92,0.76,1.0,0.0,3.0,1.0,0.0
17767800.0,297.13,297.15,293.15,0.0,0.0,291.25,0.76,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.25,0.91,0.52,0.49,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.47,0.33,297.15,297.15,293.15,0.0,0.0,291.25,0.87,0.45,0.43,296.71,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,302.77,297.98,300.88,297.15,291.25,1.0,0.66,0.8,0.65,0.2,0.8,3.48,2.31,1.17,1.52,0.82,0.82,0.0,196.38,196.42,64512.27,0.0,3572.71,1.0,284.33,289.97,300.99,304.42,293.15,293.15,283.15,17722.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11681.83,0.0,833.47,2275.33,0.0,2021.99,0.76,1.0,0.0,3.0,1.0,0.0
17768100.0,297.13,297.15,293.15,0.0,0.0,291.24,0.76,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.24,0.91,0.52,0.49,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.45,0.43,296.71,297.15,293.15,0.0,0.0,291.24,0.76,0.3,1.37,291.24,291.15,302.88,298.02,300.95,297.15,291.24,1.0,0.66,0.79,0.65,0.21,0.79,3.48,2.31,1.18,1.52,0.83,0.83,0.0,197.4,197.43,64958.49,0.0,3587.14,1.0,284.33,289.96,301.02,304.48,293.15,293.15,283.15,17740.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11753.46,0.0,850.85,2275.33,0.0,2032.41,0.77,1.0,0.0,3.0,1.0,0.0
17768400.0,297.12,297.15,293.15,0.0,0.0,291.24,0.76,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.24,0.9,0.52,0.49,297.16,297.15,293.15,0.0,0.0,291.24,0.88,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.45,0.43,296.7,297.15,293.15,0.0,0.0,291.24,0.76,0.3,1.37,291.24,291.15,302.96,298.04,301.01,297.15,291.24,1.0,0.66,0.78,0.65,0.22,0.78,3.49,2.31,1.18,1.52,0.83,0.83,0.0,198.18,198.2,65322.46,0.0,3595.94,1.0,284.33,289.95,301.05,304.53,293.15,293.15,283.15,17769.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11812.29,0.0,866.8,2275.33,0.0,2043.12,0.77,1.0,0.0,3.0,1.0,0.0
17768700.0,297.12,297.15,293.15,0.0,0.0,291.23,0.76,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.23,0.9,0.52,0.49,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.45,0.43,296.7,297.15,293.15,0.0,0.0,291.23,0.76,0.3,1.37,291.23,291.15,303.04,298.06,301.06,297.14,291.23,1.0,0.66,0.77,0.65,0.23,0.77,3.49,2.31,1.18,1.52,0.83,0.83,0.0,198.71,198.71,65574.35,0.0,3598.27,1.0,284.33,289.94,301.06,304.56,293.15,293.15,283.15,17810.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11853.25,0.0,880.41,2275.33,0.0,2053.85,0.78,1.0,0.0,3.0,1.0,0.0
17769000.0,297.12,297.15,293.15,0.0,0.0,291.21,0.76,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.45,0.43,296.7,297.15,293.15,0.0,0.0,291.21,0.76,0.3,1.37,291.21,291.15,303.1,298.05,301.09,297.14,291.21,1.0,0.66,0.77,0.65,0.23,0.77,3.48,2.31,1.18,1.52,0.83,0.83,0.0,198.95,198.93,65685.61,0.0,3593.32,1.0,284.33,289.92,301.06,304.56,293.15,293.15,283.15,17865.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11871.42,0.0,890.77,2275.33,0.0,2064.51,0.78,1.0,0.0,3.0,1.0,0.0
17769300.0,297.11,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.19,0.9,0.51,0.49,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.45,0.43,296.69,297.15,293.15,0.0,0.0,291.19,0.76,0.3,1.37,291.19,291.15,303.14,298.03,301.12,297.13,291.19,1.0,0.66,0.76,0.65,0.24,0.76,3.48,2.3,1.17,1.52,0.83,0.83,0.0,198.87,198.83,65623.37,0.0,3579.75,1.0,284.32,289.9,301.03,304.54,293.15,293.15,283.15,17936.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11861.38,0.0,896.75,2275.33,0.0,2074.72,0.78,1.0,0.0,3.0,1.0,0.0
17769600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.51,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.16,0.76,0.3,1.37,291.16,291.15,303.15,297.99,301.12,297.13,291.16,1.0,0.66,0.75,0.65,0.25,0.75,3.47,2.3,1.17,1.51,0.83,0.83,0.0,198.43,198.37,65355.33,0.0,3556.42,1.0,284.32,289.87,300.99,304.49,293.15,293.15,283.15,18023.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11817.9,0.0,897.18,2275.33,0.0,2084.04,0.78,1.0,0.0,3.0,1.0,0.0
17769900.0,297.1,297.15,293.15,0.0,0.0,291.13,0.76,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.5,0.48,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.13,0.76,0.3,1.37,291.13,291.15,303.14,297.93,301.11,297.12,291.13,1.0,0.65,0.75,0.65,0.25,0.75,3.46,2.29,1.17,1.51,0.83,0.83,0.0,197.58,197.49,64888.14,0.0,3522.77,1.0,284.32,289.85,300.93,304.4,293.15,293.15,283.15,18117.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11742.51,0.0,891.08,2275.33,0.0,2088.35,0.78,1.0,0.0,3.0,1.0,0.0
17770200.0,297.09,297.15,293.15,0.0,0.0,291.1,0.76,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.5,0.48,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.1,0.76,0.3,1.37,291.1,291.15,303.1,297.86,301.09,297.11,291.1,1.0,0.65,0.74,0.65,0.26,0.74,3.44,2.28,1.16,1.5,0.82,0.82,0.0,196.3,196.18,64270.36,0.0,3479.66,1.0,284.31,289.82,300.86,304.3,293.15,293.15,283.15,18206.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11644.82,0.0,878.87,2275.33,0.0,2087.12,0.78,1.0,0.0,3.0,1.0,0.0
17770500.0,297.08,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.49,0.47,297.11,297.15,293.15,0.0,0.0,291.07,0.87,0.46,0.33,297.12,297.15,293.15,0.0,0.0,291.07,0.86,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,303.04,297.78,301.05,297.11,291.07,1.0,0.65,0.73,0.65,0.27,0.73,3.42,2.27,1.15,1.49,0.82,0.82,0.0,194.57,194.43,63521.96,0.0,3428.32,1.0,284.3,289.8,300.78,304.19,293.15,293.15,283.15,18288.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11528.42,0.0,861.12,2275.33,0.0,2081.42,0.77,1.0,0.0,3.0,1.0,0.0
17770800.0,297.07,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.49,0.46,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.45,0.32,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.04,0.76,0.3,1.37,291.04,291.15,302.96,297.7,301.0,297.1,291.04,1.0,0.64,0.73,0.65,0.27,0.73,3.41,2.26,1.15,1.49,0.81,0.81,0.0,192.41,192.26,62664.3,0.0,3370.18,1.0,284.3,289.78,300.7,304.06,293.15,293.15,283.15,18362.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11397.02,0.0,838.58,2275.33,0.0,2071.42,0.76,1.0,0.0,3.0,1.0,0.0
17771100.0,297.06,297.15,293.15,0.0,0.0,291.02,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.02,0.89,0.48,0.46,297.11,297.15,293.15,0.0,0.0,291.02,0.87,0.45,0.32,297.12,297.15,293.15,0.0,0.0,291.02,0.85,0.43,0.41,296.65,297.15,293.15,0.0,0.0,291.02,0.76,0.3,1.37,291.02,291.15,302.88,297.62,300.94,297.1,291.02,1.0,0.64,0.72,0.65,0.28,0.72,3.38,2.25,1.14,1.48,0.8,0.8,0.0,189.86,189.69,61720.16,0.0,3306.84,1.0,284.29,289.77,300.61,303.93,293.15,293.15,283.15,18427.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11254.54,0.0,812.12,2275.33,0.0,2057.28,0.76,1.0,0.0,3.0,1.0,0.0
17771400.0,297.05,297.15,293.15,0.0,0.0,291.0,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.0,0.88,0.47,0.45,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.44,0.31,297.12,297.15,293.15,0.0,0.0,291.0,0.85,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.0,0.76,0.3,1.37,291.0,291.15,302.77,297.53,300.87,297.1,291.0,1.0,0.64,0.72,0.65,0.28,0.72,3.36,2.23,1.13,1.47,0.79,0.79,0.0,186.93,186.75,60711.32,0.0,3239.8,1.0,284.29,289.76,300.53,303.79,293.15,293.15,283.15,18478.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11104.67,0.0,782.62,2275.33,0.0,2039.11,0.75,1.0,0.0,3.0,1.0,0.0
17771700.0,297.04,297.15,293.15,0.0,0.0,290.99,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.99,0.88,0.46,0.44,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.43,0.3,297.12,297.15,293.15,0.0,0.0,290.99,0.85,0.41,0.4,296.65,297.15,293.15,0.0,0.0,290.99,0.76,0.3,1.37,290.99,291.15,302.67,297.45,300.8,297.09,290.99,1.0,0.63,0.71,0.65,0.29,0.71,3.34,2.22,1.12,1.46,0.78,0.78,0.0,183.71,183.52,59665.88,0.0,3170.96,1.0,284.29,289.75,300.44,303.65,293.15,293.15,283.15,18516.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10951.81,0.0,751.31,2275.33,0.0,2017.53,0.74,1.0,0.0,3.0,1.0,0.0
17772000.0,297.03,297.15,293.15,0.0,0.0,290.98,0.77,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.98,0.88,0.46,0.44,297.1,297.15,293.15,0.0,0.0,290.98,0.86,0.42,0.3,297.12,297.15,293.15,0.0,0.0,290.98,0.85,0.41,0.39,296.64,297.15,293.15,0.0,0.0,290.98,0.77,0.3,1.36,290.98,291.15,302.56,297.36,300.73,297.09,290.98,1.0,0.63,0.71,0.65,0.29,0.71,3.32,2.2,1.11,1.45,0.77,0.77,0.0,180.27,180.08,58609.29,0.0,3101.81,1.0,284.28,289.75,300.36,303.51,293.15,293.15,283.15,18540.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10799.83,0.0,719.3,2275.33,0.0,1993.0,0.72,1.0,0.0,3.0,1.0,0.0
17772300.0,297.03,297.15,293.15,0.0,0.0,290.98,0.77,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.98,0.88,0.45,0.43,297.1,297.15,293.15,0.0,0.0,290.98,0.86,0.41,0.29,297.12,297.15,293.15,0.0,0.0,290.98,0.85,0.4,0.38,296.64,297.15,293.15,0.0,0.0,290.98,0.77,0.3,1.36,290.98,291.15,302.45,297.29,300.65,297.09,290.98,1.0,0.62,0.71,0.65,0.29,0.71,3.29,2.19,1.11,1.44,0.76,0.76,0.0,176.68,176.49,57564.34,0.0,3033.49,1.0,284.28,289.76,300.28,303.38,293.15,293.15,283.15,18550.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10652.08,0.0,687.49,2275.33,0.0,1965.97,0.71,1.0,0.0,3.0,1.0,0.0
