time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772600.0,297.02,297.15,293.15,0.0,0.0,290.98,0.77,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.98,0.88,0.44,0.42,297.11,297.15,293.15,0.0,0.0,290.98,0.85,0.41,0.29,297.12,297.15,293.15,0.0,0.0,290.98,0.85,0.4,0.38,296.64,297.15,293.15,0.0,0.0,290.98,0.77,0.3,1.36,290.98,291.15,302.34,297.21,300.58,297.09,290.98,1.0,0.62,0.7,0.65,0.3,0.7,3.27,2.18,1.1,1.43,0.76,0.76,0.0,173.0,172.81,56553.74,0.0,2966.95,1.0,284.28,289.76,300.21,303.25,293.15,293.15,283.15,18545.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10511.73,0.0,656.74,2275.33,0.0,1937.09,0.7,1.0,0.0,3.0,1.0,0.0
17772900.0,297.02,297.15,293.15,0.0,0.0,290.98,0.78,0.3,0.27,297.11,297.15,293.15,0.0,0.0,290.98,0.88,0.44,0.42,297.11,297.15,293.15,0.0,0.0,290.98,0.85,0.4,0.28,297.12,297.15,293.15,0.0,0.0,290.98,0.85,0.39,0.37,296.64,297.15,293.15,0.0,0.0,290.98,0.78,0.3,1.36,290.98,291.15,302.24,297.15,300.52,297.09,290.98,1.0,0.61,0.7,0.65,0.3,0.7,3.25,2.16,1.09,1.42,0.75,0.75,0.0,169.3,169.11,55597.38,0.0,2902.9,1.0,284.27,289.77,300.14,303.14,293.15,293.15,283.15,18527.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10381.41,0.0,627.7,2275.33,0.0,1906.85,0.69,1.0,0.0,3.0,1.0,0.0
17773200.0,297.01,297.15,293.15,0.0,0.0,290.99,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,290.99,0.88,0.43,0.41,297.11,297.15,293.15,0.0,0.0,290.99,0.85,0.39,0.28,297.12,297.15,293.15,0.0,0.0,290.99,0.85,0.39,0.37,296.64,297.15,293.15,0.0,0.0,290.99,0.78,0.3,1.36,290.99,291.15,302.15,297.09,300.46,297.09,290.99,1.0,0.61,0.7,0.65,0.3,0.7,3.23,2.15,1.08,1.42,0.74,0.74,0.0,165.64,165.46,54717.62,0.0,2841.99,1.0,284.27,289.78,300.09,303.04,293.15,293.15,283.15,18497.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10263.94,0.0,600.99,2275.33,0.0,1876.12,0.68,1.0,0.0,3.0,1.0,0.0
17773500.0,297.0,297.15,293.15,0.0,0.0,290.99,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,290.99,0.88,0.43,0.41,297.11,297.15,293.15,0.0,0.0,290.99,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,290.99,0.85,0.38,0.36,296.63,297.15,293.15,0.0,0.0,290.99,0.79,0.3,1.36,290.99,291.15,302.07,297.04,300.4,297.09,290.99,1.0,0.6,0.69,0.65,0.31,0.69,3.21,2.14,1.08,1.41,0.73,0.73,0.0,162.05,161.86,53892.43,0.0,2782.04,1.0,284.27,289.8,300.04,302.94,293.15,293.15,283.15,18469.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10156.19,0.0,576.64,2275.33,0.0,1847.23,0.67,1.0,0.0,3.0,1.0,0.0
17773800.0,296.99,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.0,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.0,0.85,0.38,0.36,296.63,297.15,293.15,0.0,0.0,291.0,0.79,0.3,1.36,291.0,291.15,301.98,297.0,300.35,297.09,291.0,1.0,0.6,0.69,0.65,0.31,0.69,3.19,2.12,1.07,1.4,0.73,0.73,0.0,158.47,158.27,53085.18,0.0,2720.68,1.0,284.27,289.81,299.99,302.86,293.15,293.15,283.15,18452.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10052.44,0.0,553.89,2275.33,0.0,1819.37,0.66,1.0,0.0,3.0,1.0,0.0
17774100.0,296.98,297.15,293.15,0.0,0.0,291.01,0.79,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.01,0.88,0.41,0.39,297.1,297.15,293.15,0.0,0.0,291.01,0.85,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.01,0.85,0.37,0.35,296.62,297.15,293.15,0.0,0.0,291.01,0.79,0.3,1.36,291.01,291.15,301.9,296.95,300.29,297.08,291.01,1.0,0.59,0.69,0.65,0.31,0.69,3.17,2.11,1.06,1.39,0.72,0.72,0.0,154.86,154.65,52294.78,0.0,2657.35,1.0,284.27,289.82,299.94,302.77,293.15,293.15,283.15,18439.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9952.6,0.0,532.41,2275.33,0.0,1790.98,0.65,1.0,0.0,3.0,1.0,0.0
17774400.0,296.97,297.15,293.15,0.0,0.0,291.01,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.01,0.88,0.41,0.39,297.1,297.15,293.15,0.0,0.0,291.01,0.85,0.36,0.25,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.36,0.35,296.61,297.15,293.15,0.0,0.0,291.01,0.8,0.3,1.36,291.01,291.15,301.82,296.91,300.24,297.08,291.01,1.0,0.59,0.69,0.65,0.31,0.69,3.15,2.1,1.05,1.38,0.71,0.71,0.0,151.18,150.97,51524.25,0.0,2592.03,1.0,284.27,289.83,299.9,302.69,293.15,293.15,283.15,18427.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9857.2,0.0,512.09,2275.33,0.0,1761.8,0.64,1.0,0.0,3.0,1.0,0.0
17774700.0,296.96,297.15,293.15,0.0,0.0,291.01,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.01,0.88,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.35,0.25,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.36,0.34,296.61,297.15,293.15,0.0,0.0,291.01,0.8,0.3,1.36,291.01,291.15,301.73,296.87,300.18,297.07,291.01,1.0,0.58,0.69,0.65,0.31,0.69,3.12,2.08,1.04,1.37,0.71,0.71,0.0,147.42,147.2,50778.74,0.0,2525.09,1.0,284.27,289.84,299.87,302.61,293.15,293.15,283.15,18413.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9766.83,0.0,492.9,2275.33,0.0,1731.84,0.63,1.0,0.0,3.0,1.0,0.0
17775000.0,296.95,297.15,293.15,0.0,0.0,291.02,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.02,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.34,0.24,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.35,0.33,296.6,297.15,293.15,0.0,0.0,291.02,0.81,0.3,1.36,291.02,291.15,301.65,296.84,300.13,297.07,291.02,1.0,0.58,0.69,0.65,0.31,0.69,3.1,2.07,1.03,1.37,0.7,0.7,0.0,143.57,143.34,50064.88,0.0,2456.94,1.0,284.26,289.86,299.84,302.55,293.15,293.15,283.15,18397.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9682.3,0.0,474.87,2275.33,0.0,1701.28,0.63,1.0,0.0,3.0,1.0,0.0
17775300.0,296.94,297.15,293.15,0.0,0.0,291.02,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.02,0.88,0.38,0.37,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.33,0.24,297.11,297.15,293.15,0.0,0.0,291.02,0.85,0.34,0.33,296.59,297.15,293.15,0.0,0.0,291.02,0.81,0.3,1.36,291.02,291.15,301.57,296.82,300.07,297.07,291.02,1.0,0.57,0.69,0.65,0.31,0.69,3.07,2.05,1.02,1.36,0.69,0.69,0.0,139.63,139.39,49390.56,0.0,2388.01,1.0,284.26,289.87,299.81,302.49,293.15,293.15,283.15,18379.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9604.49,0.0,458.08,2275.33,0.0,1670.44,0.62,1.0,0.0,3.0,1.0,0.0
17775600.0,296.93,297.15,293.15,0.0,0.0,291.03,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.33,0.23,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.33,0.32,296.59,297.15,293.15,0.0,0.0,291.03,0.82,0.3,1.36,291.03,291.15,301.48,296.8,300.02,297.06,291.03,1.0,0.57,0.69,0.65,0.31,0.69,3.05,2.03,1.02,1.35,0.69,0.69,0.0,135.61,135.37,48763.14,0.0,2318.78,1.0,284.26,289.88,299.8,302.44,293.15,293.15,283.15,18358.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9534.21,0.0,442.58,2275.33,0.0,1639.64,0.61,1.0,0.0,3.0,1.0,0.0
17775900.0,296.92,297.15,293.15,0.0,0.0,291.04,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.32,0.22,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.33,0.31,296.58,297.15,293.15,0.0,0.0,291.04,0.82,0.3,1.36,291.04,291.15,301.4,296.8,299.96,297.06,291.04,1.0,0.56,0.69,0.65,0.31,0.69,3.02,2.02,1.01,1.33,0.68,0.68,0.0,131.54,131.29,48186.62,0.0,2249.72,1.0,284.26,289.9,299.79,302.4,293.15,293.15,283.15,18334.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9471.81,0.0,428.37,2275.33,0.0,1608.82,0.6,1.0,0.0,3.0,1.0,0.0
17776200.0,296.91,297.15,293.15,0.0,0.0,291.04,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.04,0.83,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.04,0.83,0.3,1.36,291.04,291.15,301.32,296.8,299.9,297.06,291.04,1.0,0.55,0.69,0.65,0.31,0.69,2.99,2.0,1.0,1.32,0.68,0.68,0.0,127.43,127.18,47671.8,0.0,2181.1,1.0,284.26,289.92,299.79,302.38,293.15,293.15,283.15,18308.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9418.54,0.0,415.56,2275.33,0.0,1578.82,0.6,1.0,0.0,3.0,1.0,0.0
17776500.0,296.9,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.35,0.34,297.1,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.05,0.84,0.31,0.3,296.57,297.15,293.15,0.0,0.0,291.05,0.83,0.3,1.36,291.05,291.15,301.23,296.81,299.85,297.06,291.05,1.0,0.55,0.69,0.65,0.31,0.69,2.97,1.98,0.99,1.31,0.67,0.67,0.0,123.28,123.06,47225.3,0.0,2115.28,1.0,284.26,289.94,299.8,302.36,293.15,293.15,283.15,18274.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9374.52,0.0,404.06,2275.33,0.0,1548.78,0.59,1.0,0.0,3.0,1.0,0.0
17776800.0,296.89,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.34,0.33,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.07,0.84,0.3,1.36,291.07,291.15,301.15,296.83,299.79,297.05,291.07,1.0,0.54,0.69,0.65,0.31,0.69,2.95,1.97,0.98,1.31,0.67,0.67,0.0,119.26,119.05,46914.95,0.0,2061.87,1.0,284.26,289.96,299.83,302.37,293.15,293.15,283.15,18215.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9347.27,0.0,394.73,2275.33,0.0,1522.24,0.59,1.0,0.0,3.0,1.0,0.0
17777100.0,296.88,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.08,0.85,0.3,1.36,291.08,291.15,301.07,296.86,299.74,297.05,291.08,1.0,0.54,0.69,0.65,0.31,0.69,2.93,1.96,0.97,1.3,0.67,0.67,0.0,115.33,115.17,46706.5,0.0,2015.66,1.0,284.27,289.98,299.86,302.39,293.15,293.15,283.15,18163.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9331.93,0.0,387.54,2275.33,0.0,1501.76,0.58,1.0,0.0,3.0,1.0,0.0
17777400.0,296.86,297.15,293.15,0.0,0.0,291.1,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.1,0.85,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.1,0.85,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.1,0.85,0.3,1.35,291.1,291.15,300.98,296.9,299.68,297.04,291.1,1.0,0.53,0.7,0.65,0.3,0.7,2.92,1.95,0.97,1.3,0.67,0.67,0.0,111.67,111.52,46598.68,0.0,1979.81,1.0,284.27,290.0,299.89,302.42,293.15,293.15,283.15,18114.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9327.47,0.0,382.52,2275.33,0.0,1487.54,0.58,1.0,0.0,3.0,1.0,0.0
17777700.0,296.85,297.15,293.15,0.0,0.0,291.11,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.32,0.3,297.06,297.15,293.15,0.0,0.0,291.11,0.86,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.11,0.86,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.11,0.86,0.3,1.35,291.11,291.15,300.9,296.93,299.62,297.03,291.11,1.0,0.53,0.7,0.65,0.3,0.7,2.91,1.95,0.96,1.29,0.67,0.67,0.0,108.18,108.03,46535.98,0.0,1944.95,1.0,284.27,290.02,299.93,302.45,293.15,293.15,283.15,18087.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9327.99,0.0,378.95,2275.33,0.0,1476.49,0.58,1.0,0.0,3.0,1.0,0.0
17778000.0,296.84,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.31,0.3,297.04,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.12,0.87,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.12,0.87,0.3,1.35,291.12,291.15,300.82,296.96,299.56,297.02,291.12,1.0,0.53,0.7,0.65,0.3,0.7,2.9,1.94,0.96,1.29,0.67,0.67,0.0,104.8,104.65,46500.7,0.0,1910.54,1.0,284.27,290.04,299.96,302.48,293.15,293.15,283.15,18069.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9331.7,0.0,376.19,2275.33,0.0,1466.78,0.58,1.0,0.0,3.0,1.0,0.0
17778300.0,296.83,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.12,0.88,0.3,1.35,291.12,291.15,300.73,297.0,299.51,297.01,291.12,1.0,0.52,0.7,0.65,0.3,0.7,2.89,1.93,0.96,1.28,0.67,0.67,0.0,101.49,101.34,46484.21,0.0,1876.34,1.0,284.27,290.05,300.0,302.52,293.15,293.15,283.15,18054.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9337.68,0.0,374.0,2275.33,0.0,1457.98,0.57,1.0,0.0,3.0,1.0,0.0
17778600.0,296.82,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.13,0.89,0.3,1.35,291.13,291.15,300.65,297.04,299.45,297.0,291.13,1.0,0.52,0.7,0.65,0.3,0.7,2.89,1.93,0.96,1.28,0.67,0.67,0.0,98.81,98.75,46549.17,0.0,1857.62,1.0,284.28,290.07,300.04,302.56,293.15,293.15,283.15,18013.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9351.51,0.0,372.72,2275.33,0.0,1451.19,0.57,1.0,0.0,3.0,1.0,0.0
17778900.0,296.8,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.14,0.89,0.3,1.35,291.14,291.15,300.57,297.08,299.39,296.99,291.14,1.0,0.52,0.71,0.65,0.29,0.71,2.89,1.93,0.95,1.28,0.67,0.67,0.0,97.34,97.31,46679.48,0.0,1849.45,1.0,284.28,290.09,300.08,302.61,293.15,293.15,283.15,17983.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9372.54,0.0,372.97,2275.33,0.0,1449.07,0.57,1.0,0.0,3.0,1.0,0.0
17779200.0,296.79,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.48,297.12,299.33,296.98,291.15,1.0,0.52,0.71,0.65,0.29,0.71,2.89,1.93,0.95,1.28,0.67,0.67,0.0,96.51,96.49,46835.74,0.0,1844.83,1.0,284.28,290.1,300.11,302.65,293.15,293.15,283.15,17966.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9396.32,0.0,374.04,2275.33,0.0,1448.67,0.57,1.0,0.0,3.0,1.0,0.0
17779500.0,296.77,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.4,297.15,299.27,296.96,291.16,1.0,0.52,0.71,0.65,0.29,0.71,2.89,1.93,0.95,1.28,0.67,0.67,0.0,96.05,96.04,47009.34,0.0,1842.26,1.0,284.28,290.11,300.15,302.7,293.15,293.15,283.15,17954.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9422.04,0.0,375.63,2275.33,0.0,1449.25,0.58,1.0,0.0,3.0,1.0,0.0
17779800.0,296.76,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.32,297.19,299.21,296.95,291.16,1.0,0.52,0.71,0.65,0.29,0.71,2.89,1.93,0.95,1.28,0.67,0.67,0.0,95.78,95.78,47193.48,0.0,1840.79,1.0,284.29,290.12,300.19,302.75,293.15,293.15,283.15,17946.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9448.95,0.0,377.59,2275.33,0.0,1450.5,0.58,1.0,0.0,3.0,1.0,0.0
17780100.0,296.74,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.23,297.23,299.15,296.93,291.17,1.0,0.52,0.71,0.65,0.29,0.71,2.89,1.93,0.95,1.28,0.67,0.67,0.0,95.63,95.63,47383.84,0.0,1839.96,1.0,284.29,290.13,300.23,302.8,293.15,293.15,283.15,17940.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9476.54,0.0,379.79,2275.33,0.0,1452.23,0.58,1.0,0.0,3.0,1.0,0.0
17780400.0,296.73,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,300.15,297.27,299.08,296.92,291.17,1.0,0.52,0.72,0.65,0.28,0.72,2.89,1.93,0.95,1.28,0.67,0.67,0.0,95.55,95.55,47577.29,0.0,1839.5,1.0,284.29,290.14,300.27,302.84,293.15,293.15,283.15,17936.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9504.44,0.0,382.17,2275.33,0.0,1454.3,0.58,1.0,0.0,3.0,1.0,0.0
17780700.0,297.37,303.15,285.15,0.0,0.0,292.69,0.4,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.73,0.4,0.3,0.0,297.49,303.15,285.15,0.0,0.0,292.72,0.4,0.3,0.0,297.47,303.15,285.15,0.0,0.0,292.72,0.4,0.3,0.0,297.0,303.15,285.15,0.0,0.0,292.65,0.4,0.3,0.0,292.95,303.15,300.07,297.3,298.75,297.77,289.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,198.2,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.63,303.15,285.15,0.0,0.0,292.58,0.4,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.61,0.4,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,297.3,303.15,285.15,0.0,0.0,292.54,0.4,0.3,0.0,292.74,303.15,299.98,297.34,299.05,298.41,289.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,87.96,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.77,303.15,285.15,0.0,0.0,292.42,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,297.47,303.15,285.15,0.0,0.0,292.39,0.4,0.3,0.0,292.48,303.15,299.9,297.39,299.26,298.84,290.22,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,82.57,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.85,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.26,0.4,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,297.57,303.15,285.15,0.0,0.0,292.21,0.4,0.3,0.0,292.21,303.15,299.82,297.43,299.39,299.13,290.47,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,79.52,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.9,303.15,285.15,0.0,0.0,292.06,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.04,0.4,0.3,0.0,291.97,303.15,299.73,297.47,299.48,299.31,290.68,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,77.52,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.93,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.9,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.9,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.88,0.4,0.3,0.0,291.77,303.15,299.65,297.51,299.53,299.42,290.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,75.96,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.95,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.76,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.76,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.76,0.4,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,291.6,303.15,299.57,297.55,299.55,299.47,291.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,74.75,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.96,303.15,285.15,0.0,0.0,291.63,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.64,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.64,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.64,0.4,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.62,0.4,0.3,0.0,291.47,303.15,299.48,297.59,299.54,299.48,291.22,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,73.65,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.97,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.55,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.53,0.4,0.3,0.0,291.38,303.15,299.4,297.62,299.51,299.47,291.37,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,72.35,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.98,303.15,285.15,0.0,0.0,291.47,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.46,0.4,0.3,0.0,291.33,303.15,299.32,297.66,299.48,299.43,291.52,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,70.6,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.98,303.15,285.15,0.0,0.0,291.43,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.44,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.43,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.43,0.4,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.42,0.4,0.3,0.0,291.31,303.15,299.23,297.69,299.43,299.39,291.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,68.44,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.99,303.15,285.15,0.0,0.0,291.41,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.42,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.41,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.41,0.4,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.4,0.4,0.3,0.0,291.31,303.15,299.15,297.71,299.37,299.33,291.79,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,66.66,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.99,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.41,0.39,0.3,0.0,291.33,303.15,299.04,297.7,299.31,299.26,291.91,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,67.13,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.99,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.43,0.37,0.3,0.0,291.38,303.15,298.89,297.64,299.22,299.17,292.04,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,74.93,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,298.0,303.15,285.15,0.0,0.0,291.48,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.48,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.48,0.36,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.48,0.36,0.3,0.0,291.47,303.15,298.7,297.55,299.08,299.02,292.16,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,83.96,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,298.0,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.54,0.4,0.3,0.0,291.55,303.15,298.48,297.41,298.94,298.88,292.28,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,63.85,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,298.0,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.58,0.47,0.3,0.0,291.61,303.15,298.26,297.26,298.84,298.76,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,39.71,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,298.0,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.61,0.49,0.3,0.0,291.65,303.15,298.02,297.09,298.76,298.67,292.49,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,29.94,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,298.0,303.15,285.15,0.0,0.0,291.65,0.5,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.65,0.5,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.65,0.5,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.65,0.5,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.64,0.5,0.3,0.0,291.69,303.15,297.8,296.93,298.66,298.56,292.58,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,25.93,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,298.0,303.15,285.15,0.0,0.0,291.67,0.64,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.67,0.64,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.67,0.64,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.67,0.64,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.66,0.64,0.3,0.0,291.71,303.15,297.59,296.77,298.59,298.49,292.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.39,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,298.0,303.15,285.15,0.0,0.0,291.68,0.88,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.68,0.88,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.68,0.88,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.68,0.88,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,0.88,0.3,0.0,291.73,303.15,297.42,296.62,298.56,298.46,292.75,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,9.88,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,298.0,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.73,303.15,297.27,296.51,298.55,298.45,292.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.88,7.27,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,298.0,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.18,296.43,298.55,298.44,292.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.7,5.58,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,298.0,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,292.93,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.52,4.54,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,298.0,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,292.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.34,3.88,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,298.0,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.01,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.16,3.33,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,298.0,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.05,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.98,2.88,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,298.0,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.08,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.8,2.48,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,298.0,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.1,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.62,2.14,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,298.0,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.12,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.44,1.85,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,298.0,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.14,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.26,1.6,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.99,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.08,1.39,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.99,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.9,1.21,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.99,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.72,1.05,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.99,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.54,0.91,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.99,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.36,0.85,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.99,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.55,298.44,293.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.18,0.84,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.99,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.74,303.15,297.15,296.41,298.54,298.44,293.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.85,1.36,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.99,303.15,285.15,0.0,0.0,291.7,0.89,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.7,0.89,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.7,0.89,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.7,0.89,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.7,0.89,0.3,0.0,291.75,303.15,297.15,296.41,298.52,298.43,293.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.0,2.22,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.99,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.71,0.68,0.3,0.0,291.77,303.15,297.15,296.41,298.49,298.39,293.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.28,4.33,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.99,303.15,285.15,0.0,0.0,291.73,0.52,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.73,0.52,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.73,0.52,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.73,0.52,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.73,0.52,0.3,0.0,291.79,303.15,297.15,296.41,298.41,298.29,293.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,270.04,10.05,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.98,303.15,285.15,0.0,0.0,291.77,0.47,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.77,0.47,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.77,0.47,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.77,0.47,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.77,0.47,0.3,0.0,291.84,303.15,297.15,296.41,298.26,298.13,293.24,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,194.25,17.45,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.98,303.15,285.15,0.0,0.0,291.83,0.46,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.83,0.46,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.83,0.46,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.83,0.46,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.83,0.46,0.3,0.0,291.91,303.15,297.15,296.41,298.11,297.96,293.24,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,115.83,20.13,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.98,303.15,285.15,0.0,0.0,291.9,0.45,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.9,0.45,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.9,0.45,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.9,0.45,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.9,0.45,0.3,0.0,291.99,303.15,297.15,296.41,297.97,297.81,293.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.99,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.98,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,292.11,303.15,297.15,296.41,297.81,297.65,293.27,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.48,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.98,303.15,285.15,0.0,0.0,292.14,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.14,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.14,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.14,0.36,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.14,0.36,0.3,0.0,292.27,303.15,297.15,296.41,297.63,297.49,293.29,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.85,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,297.98,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,292.48,303.15,297.15,296.41,297.47,297.35,293.31,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,53.02,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.97,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.01,292.69,303.15,297.15,296.41,297.34,297.26,293.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,60.27,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,297.97,303.15,285.15,0.0,0.0,292.72,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.72,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.72,0.38,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.72,0.38,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.72,0.38,0.3,0.01,292.87,303.15,297.13,296.39,297.26,297.2,293.39,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,62.53,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,297.97,303.15,285.15,0.0,0.0,292.88,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.88,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.88,0.38,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.88,0.38,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.88,0.38,0.3,0.01,293.02,303.15,297.08,296.33,297.2,297.15,293.44,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,61.13,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,297.97,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,297.74,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.01,293.14,303.15,296.99,296.25,297.12,297.09,293.51,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,58.61,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,297.97,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.0,297.74,303.15,285.15,0.0,0.0,293.13,0.38,0.3,0.01,293.24,303.15,296.89,296.15,297.04,297.01,293.57,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,55.45,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
