time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820900.0,297.89,303.15,285.15,0.0,0.0,294.7,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.7,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.7,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.7,0.4,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.7,0.4,0.3,0.0,294.73,303.15,296.4,295.5,296.16,296.19,294.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.69,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821200.0,297.89,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,294.74,303.15,296.48,295.53,296.23,296.26,294.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.93,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821500.0,297.89,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,294.76,303.15,296.57,295.56,296.3,296.34,294.84,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.29,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821800.0,297.9,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,297.73,303.15,285.15,0.0,0.0,294.74,0.4,0.3,0.0,294.77,303.15,296.65,295.59,296.37,296.42,294.85,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.68,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822100.0,297.9,303.15,285.15,0.0,0.0,294.75,0.4,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.75,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.75,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.75,0.4,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.75,0.4,0.3,0.0,294.78,303.15,296.73,295.62,296.45,296.5,294.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.1,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822400.0,297.9,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,294.79,303.15,296.82,295.65,296.53,296.58,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.57,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822700.0,297.9,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.78,0.39,0.3,0.0,294.8,303.15,296.9,295.68,296.61,296.66,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.12,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823000.0,297.91,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,294.81,303.15,296.98,295.71,296.69,296.75,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.8,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823300.0,297.91,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,294.82,303.15,297.07,295.74,296.78,296.84,294.9,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.71,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823600.0,297.92,303.15,285.15,0.0,0.0,294.81,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.82,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.82,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.82,0.37,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.81,0.37,0.3,0.0,294.83,303.15,297.15,295.77,296.87,296.93,294.91,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.96,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823900.0,297.92,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,294.85,303.15,297.21,295.8,296.97,297.02,294.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.76,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824200.0,297.92,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.85,0.36,0.3,0.0,294.86,303.15,297.23,295.81,297.05,297.1,294.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.13,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824500.0,297.93,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.0,297.75,303.15,285.15,0.0,0.0,294.86,0.37,0.3,0.01,294.88,303.15,297.22,295.8,297.12,297.16,294.96,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,18.48,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824800.0,297.93,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,297.76,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.01,294.9,303.15,297.18,295.8,297.14,297.17,294.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,19.53,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825100.0,297.94,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.0,297.76,303.15,285.15,0.0,0.0,294.9,0.36,0.3,0.01,294.92,303.15,297.13,295.78,297.15,297.16,295.0,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,17.25,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825400.0,297.94,303.15,285.15,0.0,0.0,294.92,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.92,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.92,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.92,0.36,0.3,0.0,297.76,303.15,285.15,0.0,0.0,294.92,0.36,0.3,0.0,294.93,303.15,297.08,295.76,297.13,297.14,295.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.97,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825700.0,297.95,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,297.77,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,294.95,303.15,297.03,295.75,297.11,297.1,295.04,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.05,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826000.0,297.95,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,297.77,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,294.96,303.15,296.99,295.73,297.08,297.07,295.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.17,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826300.0,297.96,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,297.77,303.15,285.15,0.0,0.0,294.95,0.4,0.3,0.0,294.97,303.15,296.98,295.73,297.06,297.05,295.08,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.33,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826600.0,297.97,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,297.78,303.15,285.15,0.0,0.0,294.97,0.4,0.3,0.0,294.98,303.15,296.99,295.73,297.04,297.03,295.09,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.1,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826900.0,297.97,303.15,285.15,0.0,0.0,294.98,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.98,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.98,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.98,0.4,0.3,0.0,297.78,303.15,285.15,0.0,0.0,294.98,0.4,0.3,0.0,295.0,303.15,297.05,295.74,297.04,297.03,295.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.25,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827200.0,297.98,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,297.78,303.15,285.15,0.0,0.0,294.99,0.39,0.3,0.0,295.01,303.15,297.15,295.77,297.06,297.06,295.13,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.99,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827500.0,297.99,303.15,285.15,0.0,0.0,295.01,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.01,0.38,0.3,0.0,298.02,303.15,285.15,0.0,0.0,295.01,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,295.01,0.38,0.3,0.0,297.79,303.15,285.15,0.0,0.0,295.01,0.38,0.3,0.0,295.03,303.15,297.29,295.82,297.11,297.12,295.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,10.7,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827800.0,298.0,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,297.79,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,295.04,303.15,297.45,295.87,297.2,297.22,295.16,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.43,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828100.0,298.0,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,295.07,303.15,297.63,295.93,297.32,297.36,295.18,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.84,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828400.0,298.01,303.15,285.15,0.0,0.0,295.07,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.07,0.37,0.3,0.0,298.04,303.15,285.15,0.0,0.0,295.07,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.07,0.37,0.3,0.0,297.8,303.15,285.15,0.0,0.0,295.07,0.37,0.3,0.01,295.09,303.15,297.81,296.0,297.48,297.53,295.2,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,20.52,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828700.0,298.03,303.15,285.15,0.0,0.0,295.1,0.38,0.3,0.0,298.08,303.15,285.15,0.0,0.0,295.1,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,295.1,0.38,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.1,0.38,0.3,0.0,297.81,303.15,285.15,0.0,0.0,295.1,0.38,0.3,0.01,295.12,303.15,298.01,296.07,297.66,297.72,295.22,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,23.98,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829000.0,298.04,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.0,297.82,303.15,285.15,0.0,0.0,295.12,0.38,0.3,0.01,295.14,303.15,298.21,296.15,297.85,297.92,295.24,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,25.57,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829300.0,298.05,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,297.82,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.01,295.17,303.15,298.41,296.22,298.04,298.11,295.27,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.86,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829600.0,298.06,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,295.19,303.15,298.61,296.29,298.21,298.29,295.29,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.1,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829900.0,298.08,303.15,285.15,0.0,0.0,295.18,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.18,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.18,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.18,0.37,0.3,0.0,297.84,303.15,285.15,0.0,0.0,295.18,0.37,0.3,0.0,295.2,303.15,298.81,296.36,298.38,298.45,295.32,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.71,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830200.0,298.09,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,297.85,303.15,285.15,0.0,0.0,295.2,0.38,0.3,0.0,295.22,303.15,299.0,296.42,298.52,298.61,295.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.43,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830500.0,298.11,303.15,285.15,0.0,0.0,295.22,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.22,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.22,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.22,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.22,0.4,0.3,0.0,295.24,303.15,299.18,296.47,298.67,298.76,295.37,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.92,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830800.0,298.12,303.15,285.15,0.0,0.0,295.23,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.23,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.23,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.23,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.23,0.4,0.3,0.0,295.25,303.15,299.35,296.52,298.81,298.91,295.4,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.84,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831100.0,298.14,303.15,285.15,0.0,0.0,295.25,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.25,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.25,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.25,0.39,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.25,0.39,0.3,0.0,295.27,303.15,299.51,296.55,298.96,299.06,295.43,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.08,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831400.0,298.16,303.15,285.15,0.0,0.0,295.27,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.27,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.27,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.27,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.27,0.38,0.3,0.0,295.29,303.15,299.67,296.59,299.13,299.23,295.46,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.08,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831700.0,298.17,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.29,0.36,0.3,0.0,295.32,303.15,299.83,296.62,299.32,299.42,295.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,25.51,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832000.0,298.19,303.15,285.15,0.0,0.0,295.32,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.32,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.32,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.32,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.32,0.36,0.3,0.0,295.35,303.15,299.98,296.65,299.52,299.62,295.52,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.95,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832300.0,298.21,303.15,285.15,0.0,0.0,295.36,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.36,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.36,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.36,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.36,0.37,0.3,0.01,295.38,303.15,300.14,296.68,299.73,299.83,295.55,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,37.15,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832600.0,298.22,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.39,0.36,0.3,0.01,295.42,303.15,300.29,296.71,299.93,300.02,295.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,38.1,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832900.0,298.24,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,295.43,0.36,0.3,0.0,295.46,303.15,300.44,296.74,300.09,300.17,295.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,33.72,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833200.0,298.26,303.15,285.15,0.0,0.0,295.46,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.46,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.46,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.46,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,295.46,0.37,0.3,0.0,295.49,303.15,300.59,296.76,300.23,300.31,295.67,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.28,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833500.0,298.28,303.15,285.15,0.0,0.0,295.48,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.48,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.48,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.48,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,295.48,0.38,0.3,0.0,295.51,303.15,300.74,296.78,300.35,300.43,295.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.46,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833800.0,298.31,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,295.5,0.4,0.3,0.0,295.54,303.15,300.88,296.8,300.46,300.54,295.75,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.95,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834100.0,298.34,303.15,285.15,0.0,0.0,295.53,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.53,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.53,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.53,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.53,0.4,0.3,0.0,295.56,303.15,301.02,296.82,300.58,300.66,295.79,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.22,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834400.0,298.38,303.15,285.15,0.0,0.0,295.55,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.55,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.55,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.55,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,295.55,0.39,0.3,0.0,295.59,303.15,301.15,296.83,300.7,300.79,295.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.7,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834700.0,298.41,303.15,285.15,0.0,0.0,295.58,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.58,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.58,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.58,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,295.58,0.38,0.3,0.0,295.62,303.15,301.28,296.85,300.84,300.92,295.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.17,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835000.0,298.44,303.15,285.15,0.0,0.0,295.61,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.61,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.61,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.61,0.38,0.3,0.0,298.02,303.15,285.15,0.0,0.0,295.61,0.38,0.3,0.0,295.65,303.15,301.39,296.87,300.97,301.06,295.9,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.46,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835300.0,298.47,303.15,285.15,0.0,0.0,295.64,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.64,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.64,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.64,0.39,0.3,0.0,298.03,303.15,285.15,0.0,0.0,295.64,0.39,0.3,0.0,295.68,303.15,301.5,296.89,301.09,301.18,295.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.8,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835600.0,298.5,303.15,285.15,0.0,0.0,295.67,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.67,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.67,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.67,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,295.67,0.4,0.3,0.0,295.71,303.15,301.6,296.92,301.2,301.29,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.87,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835900.0,298.52,303.15,285.15,0.0,0.0,295.7,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.7,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.7,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.7,0.41,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.7,0.41,0.3,0.0,295.74,303.15,301.69,296.94,301.3,301.39,296.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.97,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836200.0,298.54,303.15,285.15,0.0,0.0,295.73,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.73,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.73,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.73,0.41,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.73,0.41,0.3,0.0,295.77,303.15,301.78,296.97,301.4,301.48,296.05,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.12,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836500.0,298.56,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.08,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,295.8,303.15,301.85,297.0,301.49,301.57,296.09,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.83,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836800.0,298.58,303.15,285.15,0.0,0.0,295.79,0.4,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.79,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.79,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.79,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.79,0.4,0.3,0.0,295.84,303.15,301.92,297.02,301.58,301.66,296.13,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.61,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837100.0,298.6,303.15,285.15,0.0,0.0,295.83,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.83,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.83,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.83,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,295.83,0.39,0.3,0.0,295.87,303.15,301.99,297.04,301.67,301.75,296.17,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.32,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837400.0,298.61,303.15,285.15,0.0,0.0,295.86,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.86,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.86,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.86,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.86,0.39,0.3,0.0,295.91,303.15,302.05,297.06,301.76,301.83,296.2,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.2,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837700.0,298.63,303.15,285.15,0.0,0.0,295.9,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.9,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.9,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.9,0.39,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.9,0.39,0.3,0.0,295.95,303.15,302.1,297.08,301.84,301.9,296.24,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.03,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838000.0,298.64,303.15,285.15,0.0,0.0,295.93,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.93,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.93,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.93,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,295.93,0.4,0.3,0.0,295.99,303.15,302.15,297.09,301.9,301.97,296.28,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.9,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838300.0,298.65,303.15,285.15,0.0,0.0,295.97,0.41,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.97,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.97,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.97,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.97,0.41,0.3,0.0,296.02,303.15,302.18,297.1,301.96,302.02,296.32,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.11,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838600.0,298.67,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,296.05,303.15,302.19,297.1,302.0,302.06,296.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.23,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838900.0,298.68,303.15,285.15,0.0,0.0,296.03,0.42,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.03,0.42,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.03,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.03,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,296.03,0.42,0.3,0.0,296.08,303.15,302.18,297.1,302.04,302.09,296.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.59,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839200.0,298.69,303.15,285.15,0.0,0.0,296.06,0.42,0.3,0.0,298.9,303.15,285.15,0.0,0.0,296.06,0.42,0.3,0.0,298.54,303.15,285.15,0.0,0.0,296.06,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.06,0.42,0.3,0.0,298.19,303.15,285.15,0.0,0.0,296.06,0.42,0.3,0.0,296.11,303.15,302.16,297.09,302.06,302.1,296.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.78,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839500.0,298.7,303.15,285.15,0.0,0.0,296.09,0.42,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.09,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.09,0.42,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.09,0.42,0.3,0.0,298.2,303.15,285.15,0.0,0.0,296.09,0.42,0.3,0.0,296.14,303.15,302.13,297.09,302.08,302.11,296.46,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.48,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839800.0,298.71,303.15,285.15,0.0,0.0,296.12,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,296.12,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.12,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.12,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,296.12,0.4,0.3,0.0,296.18,303.15,302.09,297.08,302.08,302.11,296.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.1,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840100.0,298.71,303.15,285.15,0.0,0.0,296.16,0.38,0.3,0.0,298.97,303.15,285.15,0.0,0.0,296.16,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.16,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.16,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,296.16,0.38,0.3,0.0,296.22,303.15,302.06,297.07,302.08,302.1,296.53,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.37,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840400.0,298.72,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,296.27,303.15,302.04,297.07,302.07,302.08,296.57,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,32.72,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840700.0,298.72,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,296.33,303.15,302.04,297.07,302.06,302.06,296.61,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.26,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841000.0,298.73,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.34,0.37,0.3,0.01,296.39,303.15,302.05,297.07,302.05,302.05,296.65,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,43.08,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841300.0,298.74,303.15,285.15,0.0,0.0,296.4,0.38,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.4,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.4,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.4,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.4,0.38,0.3,0.01,296.46,303.15,302.08,297.08,302.06,302.06,296.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,46.51,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841600.0,298.75,303.15,285.15,0.0,0.0,296.47,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.47,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.47,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.47,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,296.47,0.38,0.3,0.01,296.52,303.15,302.15,297.09,302.09,302.09,296.75,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,48.33,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841900.0,298.76,303.15,285.15,0.0,0.0,296.53,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.53,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.53,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.53,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.53,0.37,0.3,0.01,296.58,303.15,302.23,297.1,302.14,302.15,296.8,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,46.65,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842200.0,298.77,303.15,285.15,0.0,0.0,296.58,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,296.58,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.58,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.58,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.58,0.36,0.3,0.01,296.63,303.15,302.32,297.1,302.19,302.21,296.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,43.05,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842500.0,298.78,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,299.13,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,296.68,303.15,302.4,297.08,302.26,302.28,296.91,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.73,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842800.0,298.8,303.15,285.15,0.0,0.0,296.67,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.67,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.67,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.67,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,296.67,0.36,0.3,0.0,296.72,303.15,302.48,297.04,302.32,302.34,296.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.03,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843100.0,298.81,303.15,285.15,0.0,0.0,296.71,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.71,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.71,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.71,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.71,0.38,0.3,0.0,296.76,303.15,302.57,297.01,302.38,302.41,297.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.35,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843400.0,298.82,303.15,285.15,0.0,0.0,296.74,0.4,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.74,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.74,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.74,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.74,0.4,0.3,0.0,296.79,303.15,302.65,296.96,302.44,302.47,297.08,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.97,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843700.0,298.84,303.15,285.15,0.0,0.0,296.77,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.77,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.77,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.77,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.77,0.42,0.3,0.0,296.82,303.15,302.73,296.91,302.49,302.53,297.13,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.03,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844000.0,298.85,303.15,285.15,0.0,0.0,296.79,0.44,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.79,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.79,0.44,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.79,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.79,0.44,0.3,0.0,296.84,303.15,302.82,296.87,302.54,302.58,297.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.69,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844300.0,298.86,303.15,285.15,0.0,0.0,296.81,0.46,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.81,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.81,0.46,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.81,0.46,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.81,0.46,0.3,0.0,296.87,303.15,302.9,296.83,302.59,302.64,297.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.89,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844600.0,298.88,303.15,285.15,0.0,0.0,296.83,0.48,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.83,0.48,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.83,0.48,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.83,0.48,0.3,0.0,298.38,303.15,285.15,0.0,0.0,296.83,0.48,0.3,0.0,296.88,303.15,302.98,296.8,302.64,302.69,297.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.76,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844900.0,298.89,303.15,285.15,0.0,0.0,296.85,0.49,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.85,0.49,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.85,0.49,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.85,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,296.85,0.49,0.3,0.0,296.9,303.15,303.07,296.79,302.68,302.74,297.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.19,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
