time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894400.0,298.95,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100.0,298.91,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.15,295.42,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906700.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.16,295.43,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907000.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.19,295.45,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907300.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.23,295.49,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907600.0,298.92,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.28,295.54,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17907900.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.35,295.59,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908200.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.42,295.65,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908500.0,298.93,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.37,1.0,0.3,0.0,299.37,303.15,296.51,295.72,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17908800.0,298.94,303.15,285.15,0.0,0.0,299.37,0.99,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.37,0.99,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.37,0.99,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.37,0.99,0.3,0.0,298.71,303.15,285.15,0.0,0.0,299.37,0.99,0.3,0.0,299.37,303.15,296.59,295.8,297.19,297.17,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909100.0,298.94,303.15,285.15,0.0,0.0,299.37,0.9,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.37,0.9,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.37,0.9,0.3,0.0,298.95,303.15,285.15,0.0,0.0,299.37,0.9,0.3,0.0,298.72,303.15,285.15,0.0,0.0,299.37,0.9,0.3,0.0,299.37,303.15,296.68,295.87,297.19,297.16,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909400.0,298.94,303.15,285.15,0.0,0.0,299.37,0.83,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.37,0.83,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.37,0.83,0.3,0.0,298.95,303.15,285.15,0.0,0.0,299.37,0.83,0.3,0.0,298.72,303.15,285.15,0.0,0.0,299.37,0.83,0.3,0.0,299.37,303.15,296.77,295.94,297.19,297.15,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.57,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17909700.0,298.95,303.15,285.15,0.0,0.0,299.37,0.76,0.3,0.0,299.13,303.15,285.15,0.0,0.0,299.37,0.76,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.37,0.76,0.3,0.0,298.95,303.15,285.15,0.0,0.0,299.37,0.76,0.3,0.0,298.72,303.15,285.15,0.0,0.0,299.37,0.76,0.3,0.0,299.37,303.15,296.86,296.02,297.18,297.15,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.78,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910000.0,298.95,303.15,285.15,0.0,0.0,299.37,0.7,0.3,0.0,299.13,303.15,285.15,0.0,0.0,299.37,0.7,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.37,0.7,0.3,0.0,298.96,303.15,285.15,0.0,0.0,299.37,0.7,0.3,0.0,298.72,303.15,285.15,0.0,0.0,299.36,0.7,0.3,0.0,299.37,303.15,296.95,296.09,297.17,297.14,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.14,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910300.0,298.96,303.15,285.15,0.0,0.0,299.37,0.65,0.3,0.0,299.14,303.15,285.15,0.0,0.0,299.37,0.65,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.37,0.65,0.3,0.0,298.97,303.15,285.15,0.0,0.0,299.37,0.65,0.3,0.0,298.73,303.15,285.15,0.0,0.0,299.36,0.65,0.3,0.0,299.37,303.15,297.03,296.15,297.17,297.13,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,300.95,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910600.0,298.96,303.15,285.15,0.0,0.0,299.36,0.61,0.3,0.0,299.14,303.15,285.15,0.0,0.0,299.37,0.61,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.37,0.61,0.3,0.0,298.97,303.15,285.15,0.0,0.0,299.36,0.61,0.3,0.0,298.73,303.15,285.15,0.0,0.0,299.36,0.61,0.3,0.0,299.36,303.15,297.12,296.21,297.16,297.13,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,249.93,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17910900.0,298.97,303.15,285.15,0.0,0.0,299.36,0.57,0.3,0.0,299.15,303.15,285.15,0.0,0.0,299.36,0.57,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.36,0.57,0.3,0.0,298.98,303.15,285.15,0.0,0.0,299.36,0.57,0.3,0.0,298.73,303.15,285.15,0.0,0.0,299.36,0.57,0.3,0.0,299.36,303.15,297.21,296.27,297.16,297.13,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,192.33,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911200.0,298.97,303.15,285.15,0.0,0.0,299.36,0.54,0.3,0.0,299.15,303.15,285.15,0.0,0.0,299.36,0.54,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.36,0.54,0.3,0.0,298.98,303.15,285.15,0.0,0.0,299.36,0.54,0.3,0.0,298.74,303.15,285.15,0.0,0.0,299.36,0.54,0.3,0.0,299.36,303.15,297.3,296.33,297.17,297.14,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,128.95,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911500.0,298.98,303.15,285.15,0.0,0.0,299.36,0.52,0.3,0.0,299.16,303.15,285.15,0.0,0.0,299.36,0.52,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.36,0.52,0.3,0.0,298.99,303.15,285.15,0.0,0.0,299.36,0.52,0.3,0.0,298.74,303.15,285.15,0.0,0.0,299.36,0.52,0.3,0.0,299.35,303.15,297.4,296.39,297.19,297.16,299.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,61.12,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17911800.0,298.99,303.15,285.15,0.0,0.0,299.35,0.5,0.3,0.0,299.16,303.15,285.15,0.0,0.0,299.35,0.5,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.35,0.5,0.3,0.0,298.99,303.15,285.15,0.0,0.0,299.35,0.5,0.3,0.0,298.74,303.15,285.15,0.0,0.0,299.35,0.5,0.3,0.0,299.35,303.15,297.5,296.44,297.21,297.2,299.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912100.0,298.99,303.15,285.15,0.0,0.0,299.35,0.5,0.3,0.0,299.17,303.15,285.15,0.0,0.0,299.35,0.5,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.35,0.5,0.3,0.0,299.0,303.15,285.15,0.0,0.0,299.35,0.5,0.3,0.0,298.75,303.15,285.15,0.0,0.0,299.35,0.5,0.3,0.0,299.34,303.15,297.6,296.5,297.24,297.24,299.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912400.0,299.0,303.15,285.15,0.0,0.0,299.34,0.49,0.3,0.0,299.17,303.15,285.15,0.0,0.0,299.34,0.49,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.34,0.49,0.3,0.0,299.01,303.15,285.15,0.0,0.0,299.34,0.49,0.3,0.0,298.75,303.15,285.15,0.0,0.0,299.34,0.49,0.3,0.0,299.34,303.15,297.7,296.55,297.29,297.3,299.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17912700.0,299.01,303.15,285.15,0.0,0.0,299.34,0.49,0.3,0.0,299.18,303.15,285.15,0.0,0.0,299.34,0.49,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.34,0.49,0.3,0.0,299.01,303.15,285.15,0.0,0.0,299.34,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,299.34,0.49,0.3,0.0,299.33,303.15,297.81,296.6,297.34,297.36,299.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913000.0,299.01,303.15,285.15,0.0,0.0,299.33,0.49,0.3,0.0,299.18,303.15,285.15,0.0,0.0,299.33,0.49,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.33,0.49,0.3,0.0,299.02,303.15,285.15,0.0,0.0,299.33,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,299.33,0.49,0.3,0.0,299.32,303.15,297.92,296.65,297.4,297.43,299.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913300.0,299.02,303.15,285.15,0.0,0.0,299.32,0.49,0.3,0.0,299.19,303.15,285.15,0.0,0.0,299.33,0.49,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.33,0.49,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.32,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,299.32,0.49,0.3,0.0,299.31,303.15,298.03,296.69,297.47,297.51,299.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913600.0,299.03,303.15,285.15,0.0,0.0,299.32,0.49,0.3,0.0,299.2,303.15,285.15,0.0,0.0,299.32,0.49,0.3,0.0,299.13,303.15,285.15,0.0,0.0,299.32,0.49,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.32,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,299.32,0.49,0.3,0.0,299.31,303.15,298.15,296.74,297.54,297.59,299.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913900.0,299.04,303.15,285.15,0.0,0.0,299.31,0.49,0.3,0.0,299.2,303.15,285.15,0.0,0.0,299.31,0.49,0.3,0.0,299.13,303.15,285.15,0.0,0.0,299.31,0.49,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.31,0.49,0.3,0.0,298.77,303.15,285.15,0.0,0.0,299.31,0.49,0.3,0.0,299.3,303.15,298.28,296.79,297.62,297.68,299.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914200.0,299.05,303.15,285.15,0.0,0.0,299.3,0.48,0.3,0.0,299.21,303.15,285.15,0.0,0.0,299.3,0.48,0.3,0.0,299.14,303.15,285.15,0.0,0.0,299.3,0.48,0.3,0.0,299.05,303.15,285.15,0.0,0.0,299.3,0.48,0.3,0.0,298.78,303.15,285.15,0.0,0.0,299.3,0.48,0.3,0.0,299.29,303.15,298.43,296.83,297.71,297.79,299.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914500.0,299.06,303.15,285.15,0.0,0.0,299.3,0.47,0.3,0.0,299.22,303.15,285.15,0.0,0.0,299.3,0.47,0.3,0.0,299.15,303.15,285.15,0.0,0.0,299.3,0.47,0.3,0.0,299.06,303.15,285.15,0.0,0.0,299.3,0.47,0.3,0.0,298.79,303.15,285.15,0.0,0.0,299.3,0.47,0.3,0.0,299.28,303.15,298.59,296.88,297.82,297.91,299.16,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914800.0,299.07,303.15,285.15,0.0,0.0,299.29,0.44,0.3,0.0,299.23,303.15,285.15,0.0,0.0,299.29,0.44,0.3,0.0,299.16,303.15,285.15,0.0,0.0,299.29,0.44,0.3,0.0,299.07,303.15,285.15,0.0,0.0,299.29,0.44,0.3,0.0,298.79,303.15,285.15,0.0,0.0,299.29,0.44,0.3,0.0,299.27,303.15,298.76,296.92,297.95,298.06,299.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915100.0,299.08,303.15,285.15,0.0,0.0,299.28,0.42,0.3,0.0,299.24,303.15,285.15,0.0,0.0,299.28,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,299.28,0.42,0.3,0.0,299.08,303.15,285.15,0.0,0.0,299.28,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.28,0.42,0.3,0.0,299.26,303.15,298.95,296.96,298.12,298.24,299.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915400.0,299.09,303.15,285.15,0.0,0.0,299.26,0.4,0.3,0.0,299.24,303.15,285.15,0.0,0.0,299.26,0.4,0.3,0.0,299.17,303.15,285.15,0.0,0.0,299.26,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,299.26,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.26,0.4,0.3,0.0,299.25,303.15,299.13,297.0,298.32,298.45,299.15,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915700.0,299.1,303.15,285.15,0.0,0.0,299.25,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,299.25,0.39,0.3,0.0,299.18,303.15,285.15,0.0,0.0,299.25,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.25,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,299.25,0.39,0.3,0.0,299.23,303.15,299.32,297.04,298.55,298.69,299.15,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.68,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916000.0,299.11,303.15,285.15,0.0,0.0,299.23,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,299.24,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,299.24,0.37,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.23,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,299.23,0.37,0.3,0.0,299.22,303.15,299.51,297.09,298.8,298.94,299.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.85,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916300.0,299.12,303.15,285.15,0.0,0.0,299.22,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,299.22,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,299.22,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.22,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,299.22,0.36,0.3,0.0,299.2,303.15,299.69,297.13,299.06,299.2,299.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,3.45,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916600.0,299.13,303.15,285.15,0.0,0.0,299.2,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,299.2,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,299.2,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,299.2,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,299.2,0.38,0.3,0.01,299.19,303.15,299.85,297.17,299.34,299.47,299.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,5.64,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916900.0,299.14,303.15,285.15,0.0,0.0,299.19,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.19,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,299.19,0.4,0.3,0.0,299.15,303.15,285.15,0.0,0.0,299.19,0.4,0.3,0.0,298.84,303.15,285.15,0.0,0.0,299.19,0.4,0.3,0.01,299.17,303.15,300.01,297.22,299.61,299.72,299.14,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,8.41,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917200.0,299.15,303.15,285.15,0.0,0.0,299.17,0.41,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.17,0.41,0.3,0.0,299.23,303.15,285.15,0.0,0.0,299.17,0.41,0.3,0.0,299.16,303.15,285.15,0.0,0.0,299.17,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,299.17,0.41,0.3,0.01,299.16,303.15,300.15,297.27,299.85,299.93,299.15,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,11.56,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917500.0,299.17,303.15,285.15,0.0,0.0,299.16,0.41,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.16,0.41,0.3,0.0,299.24,303.15,285.15,0.0,0.0,299.16,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,299.16,0.41,0.3,0.0,298.85,303.15,285.15,0.0,0.0,299.16,0.41,0.3,0.01,299.16,303.15,300.27,297.31,300.04,300.1,299.15,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,12.93,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917800.0,299.18,303.15,285.15,0.0,0.0,299.16,0.41,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.16,0.41,0.3,0.0,299.25,303.15,285.15,0.0,0.0,299.16,0.41,0.3,0.0,299.18,303.15,285.15,0.0,0.0,299.16,0.41,0.3,0.0,298.86,303.15,285.15,0.0,0.0,299.16,0.41,0.3,0.01,299.15,303.15,300.39,297.35,300.18,300.24,299.16,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,13.53,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918100.0,299.19,303.15,285.15,0.0,0.0,299.16,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.16,0.4,0.3,0.0,299.26,303.15,285.15,0.0,0.0,299.16,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,299.16,0.4,0.3,0.0,298.87,303.15,285.15,0.0,0.0,299.16,0.4,0.3,0.01,299.16,303.15,300.49,297.38,300.31,300.36,299.17,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,14.18,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918400.0,299.2,303.15,285.15,0.0,0.0,299.16,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,299.16,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,299.16,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,299.16,0.4,0.3,0.0,298.87,303.15,285.15,0.0,0.0,299.16,0.4,0.3,0.01,299.16,303.15,300.59,297.41,300.42,300.46,299.18,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,14.85,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918700.0,299.21,303.15,285.15,0.0,0.0,299.17,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.17,0.4,0.3,0.0,299.28,303.15,285.15,0.0,0.0,299.17,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,299.17,0.4,0.3,0.0,298.88,303.15,285.15,0.0,0.0,299.17,0.4,0.3,0.01,299.17,303.15,300.68,297.43,300.53,300.56,299.2,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,15.63,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
