time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992200.0,299.45,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.97,0.4,0.3,0.0,296.95,303.15,295.09,294.42,294.83,294.88,296.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.47,303.15,285.15,0.0,0.0,296.96,0.4,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.96,0.4,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.96,0.4,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.96,0.4,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.96,0.4,0.3,0.0,296.94,303.15,295.13,294.44,294.9,294.95,296.84,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.5,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.95,0.39,0.3,0.0,296.93,303.15,295.15,294.44,294.96,295.0,296.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.53,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,296.91,303.15,295.15,294.44,295.01,295.05,296.81,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.55,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.91,0.36,0.3,0.01,296.89,303.15,295.15,294.44,295.06,295.09,296.8,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.59,303.15,285.15,0.0,0.0,296.89,0.37,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.89,0.37,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.89,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.89,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.89,0.37,0.3,0.0,296.87,303.15,295.15,294.44,295.09,295.12,296.78,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.63,303.15,285.15,0.0,0.0,296.88,0.4,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.88,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.88,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.88,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.88,0.4,0.3,0.0,296.86,303.15,295.15,294.44,295.1,295.13,296.77,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.69,303.15,285.15,0.0,0.0,296.87,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.87,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.87,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.87,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.87,0.36,0.3,0.0,296.85,303.15,295.15,294.44,295.12,295.13,296.75,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.73,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.85,0.38,0.3,0.0,296.83,303.15,295.15,294.44,295.13,295.14,296.74,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.77,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.84,0.39,0.3,0.0,296.82,303.15,295.15,294.44,295.13,295.14,296.72,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.81,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.82,0.37,0.3,0.01,296.8,303.15,295.15,294.44,295.14,295.15,296.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,299.85,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.8,0.36,0.3,0.0,296.78,303.15,295.15,294.44,295.14,295.15,296.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.89,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,296.77,303.15,295.15,294.44,295.14,295.15,296.68,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.93,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.7,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.78,0.4,0.3,0.0,296.76,303.15,295.15,294.44,295.15,295.15,296.67,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.96,303.15,285.15,0.0,0.0,296.76,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,296.76,0.39,0.3,0.0,299.71,303.15,285.15,0.0,0.0,296.76,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.76,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.76,0.39,0.3,0.0,296.75,303.15,295.15,294.44,295.15,295.15,296.65,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,299.64,297.15,293.15,0.0,0.0,296.58,1.0,0.95,0.26,299.36,297.15,293.15,0.0,0.0,296.58,1.0,0.89,0.27,299.42,297.15,293.15,0.0,0.0,296.58,1.0,0.9,0.2,299.28,297.15,293.15,0.0,0.0,296.58,1.0,0.87,0.27,299.11,297.15,293.15,0.0,0.0,296.58,1.0,0.83,1.29,296.58,291.15,295.15,294.44,296.56,299.45,296.58,1.0,0.49,1.0,0.65,0.0,1.0,2.76,1.85,0.91,1.23,0.0,0.0,0.0,69.82,72.0,0.0,0.0,1522.65,1.0,284.29,290.14,300.41,302.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,299.19,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.29,298.98,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.3,299.0,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.23,298.9,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.3,298.66,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.45,291.82,291.15,295.15,294.44,296.45,299.04,291.82,1.0,0.54,1.0,0.65,0.0,1.0,3.09,2.06,1.03,1.36,0.58,0.58,0.0,87.52,89.82,33604.35,0.0,2138.82,1.0,284.29,290.75,299.07,301.64,293.15,293.15,283.15,12980.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.25,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7971.81,0.0,137.27,2275.34,0.0,1564.54,0.4,1.0,0.0,3.0,1.0,0.0
17997300.0,298.77,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,298.56,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.57,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.25,298.48,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.33,298.18,297.15,293.15,0.0,0.0,291.61,1.0,1.0,1.59,291.61,291.15,295.15,294.44,296.32,298.61,291.61,1.0,0.6,1.0,0.65,0.0,1.0,3.39,2.25,1.14,1.48,0.59,0.59,0.0,105.56,107.64,37137.07,0.0,2833.83,1.0,284.25,290.5,297.35,299.38,293.15,293.15,283.15,16272.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.42,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7811.55,0.0,197.27,2275.33,0.0,1508.21,0.46,1.0,0.0,3.0,1.0,0.0
17997600.0,298.59,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.34,298.36,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.36,298.36,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.27,298.28,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.36,297.94,297.15,293.15,0.0,0.0,291.56,1.0,1.0,1.72,291.56,291.15,295.15,294.44,296.26,298.41,291.56,1.0,0.65,1.0,0.65,0.0,1.0,3.67,2.42,1.24,1.6,0.6,0.6,0.0,123.54,125.46,39269.35,0.0,3589.57,1.0,284.25,290.4,297.46,299.58,293.15,293.15,283.15,16913.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.53,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8007.59,0.0,229.92,2275.33,0.0,1491.75,0.48,1.0,0.0,3.0,1.0,0.0
17997900.0,298.49,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.37,298.23,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.39,298.23,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.29,298.16,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.39,297.81,297.15,293.15,0.0,0.0,291.53,1.0,1.0,1.84,291.53,291.15,295.15,294.44,296.22,298.29,291.53,1.0,0.69,1.0,0.65,0.0,1.0,3.92,2.59,1.34,1.7,0.62,0.62,0.0,141.48,143.28,41058.68,0.0,4401.42,1.0,284.26,290.32,297.47,299.69,293.15,293.15,283.15,17063.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8155.33,0.0,257.35,2275.33,0.0,1627.62,0.5,1.0,0.0,3.0,1.0,0.0
17998200.0,298.41,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.39,298.14,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.3,298.06,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.5,1.0,1.0,1.95,291.5,291.15,295.15,294.44,296.19,298.2,291.5,1.0,0.73,1.0,0.65,0.0,1.0,4.17,2.74,1.42,1.8,0.63,0.63,0.0,159.4,161.1,42695.99,0.0,5265.77,1.0,284.26,290.26,297.47,299.76,293.15,293.15,283.15,17122.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8290.49,0.0,284.27,2275.33,0.0,1741.49,0.52,1.0,0.0,3.0,1.0,0.0
17998500.0,298.34,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.43,298.04,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.32,297.98,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.43,297.61,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.06,291.48,291.15,295.15,294.44,296.16,298.12,291.48,1.0,0.77,1.0,0.65,0.0,1.0,4.39,2.89,1.5,1.9,0.65,0.65,0.0,177.32,178.92,44236.94,0.0,6181.48,1.0,284.26,290.2,297.46,299.84,293.15,293.15,283.15,17160.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8421.62,0.0,311.64,2275.33,0.0,1844.81,0.54,1.0,0.0,3.0,1.0,0.0
17998800.0,298.28,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.43,297.98,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.45,297.96,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.34,297.9,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.45,297.53,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.16,291.46,291.15,295.15,294.44,296.14,298.05,291.46,1.0,0.81,1.0,0.65,0.0,1.0,4.61,3.03,1.58,1.99,0.66,0.66,0.0,195.2,196.74,45708.29,0.0,7143.75,1.0,284.26,290.15,297.46,299.91,293.15,293.15,283.15,17189.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.86,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8549.74,0.0,339.64,2275.33,0.0,1941.95,0.56,1.0,0.0,3.0,1.0,0.0
17999100.0,298.22,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.45,297.91,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.48,297.88,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.35,297.83,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.48,297.46,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.25,291.44,291.15,295.15,294.44,296.12,297.98,291.44,1.0,0.85,1.0,0.65,0.0,1.0,4.82,3.17,1.65,2.08,0.68,0.68,0.0,213.1,214.56,47130.19,0.0,8152.85,1.0,284.26,290.11,297.46,299.98,293.15,293.15,283.15,17213.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8676.04,0.0,368.39,2275.33,0.0,2034.29,0.57,1.0,0.0,3.0,1.0,0.0
17999400.0,298.17,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.47,297.84,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.49,297.81,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.37,297.77,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.49,297.39,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.35,291.43,291.15,295.15,294.44,296.1,297.92,291.43,1.0,0.88,1.0,0.65,0.0,1.0,5.01,3.29,1.72,2.17,0.69,0.69,0.0,230.97,232.38,48516.13,0.0,9204.83,1.0,284.26,290.07,297.46,300.04,293.15,293.15,283.15,17231.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.0,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8801.36,0.0,397.97,2275.33,0.0,2122.69,0.59,1.0,0.0,3.0,1.0,0.0
17999700.0,298.12,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.49,297.78,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.51,297.74,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.38,297.7,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.51,297.32,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.44,291.41,291.15,295.15,294.44,296.08,297.86,291.41,1.0,0.92,1.0,0.65,0.0,1.0,5.2,3.42,1.78,2.25,0.7,0.7,0.0,248.85,250.2,49876.36,0.0,10300.17,1.0,284.26,290.04,297.46,300.11,293.15,293.15,283.15,17246.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8926.42,0.0,428.48,2275.33,0.0,2207.92,0.6,1.0,0.0,3.0,1.0,0.0
18000000.0,298.08,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.5,297.72,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.39,297.65,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,297.26,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.52,291.41,291.15,295.15,294.44,296.06,297.81,291.41,1.0,0.95,1.0,0.65,0.0,1.0,5.39,3.54,1.85,2.33,0.71,0.71,0.0,266.72,268.02,51217.07,0.0,11435.8,1.0,284.27,290.01,297.46,300.17,293.15,293.15,283.15,17258.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9051.64,0.0,460.01,2275.33,0.0,2290.4,0.62,1.0,0.0,3.0,1.0,0.0
18000300.0,298.04,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.52,297.67,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.55,297.62,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.55,297.2,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.6,291.4,291.15,295.17,294.45,296.06,297.76,291.4,1.0,0.98,1.0,0.65,0.0,1.0,5.56,3.66,1.91,2.4,0.72,0.72,0.0,284.58,285.84,52579.74,0.0,12611.07,1.0,284.27,289.98,297.46,300.24,293.15,293.15,283.15,17254.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9181.92,0.0,492.93,2275.33,0.0,2368.03,0.63,1.0,0.0,3.0,1.0,0.0
18000600.0,298.01,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,295.21,294.46,296.07,297.72,291.39,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.74,0.74,0.0,297.55,303.66,53864.16,0.0,13479.6,1.0,284.27,289.96,297.48,300.32,293.15,293.15,283.15,17296.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9312.99,0.0,527.55,2275.33,0.0,2442.18,0.65,1.0,0.0,3.0,1.0,0.0
18000900.0,298.0,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,295.27,294.48,296.11,297.7,291.35,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.74,0.74,0.0,297.62,321.48,54633.02,0.0,13484.24,1.0,284.26,289.92,297.49,300.38,293.15,293.15,283.15,17482.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9396.5,0.0,555.16,2275.33,0.0,2489.24,0.66,1.0,0.0,3.0,1.0,0.0
18001200.0,298.01,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.32,1.0,0.99,2.66,291.32,291.15,295.36,294.51,296.16,297.7,291.32,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.75,0.75,0.0,297.62,339.3,55304.22,0.0,13484.24,1.0,284.26,289.89,297.52,300.44,293.15,293.15,283.15,17563.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9473.82,0.0,578.07,2275.33,0.0,2519.76,0.67,1.0,0.0,3.0,1.0,0.0
18001500.0,298.02,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.3,1.0,0.98,2.66,291.3,291.15,295.46,294.55,296.22,297.7,291.3,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.75,0.75,0.0,297.62,357.12,55942.85,0.0,13484.24,1.0,284.26,289.87,297.55,300.51,293.15,293.15,283.15,17602.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9550.17,0.0,599.02,2275.33,0.0,2545.4,0.68,1.0,0.0,3.0,1.0,0.0
18001800.0,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.29,1.0,0.97,2.66,291.29,291.15,295.57,294.59,296.3,297.7,291.29,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.76,0.76,0.0,297.62,374.94,56570.95,0.0,13484.23,1.0,284.26,289.85,297.59,300.58,293.15,293.15,283.15,17623.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9626.95,0.0,619.12,2275.33,0.0,2569.06,0.69,1.0,0.0,3.0,1.0,0.0
18002100.0,298.04,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.28,1.0,0.96,2.66,291.28,291.15,295.68,294.63,296.37,297.7,291.28,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.77,0.77,0.0,297.62,392.76,57194.69,0.0,13484.24,1.0,284.26,289.84,297.63,300.65,293.15,293.15,283.15,17635.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9704.29,0.0,638.87,2275.33,0.0,2591.83,0.7,1.0,0.0,3.0,1.0,0.0
18002400.0,298.06,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.27,1.0,0.95,2.66,291.27,291.15,295.79,294.66,296.45,297.71,291.27,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.77,0.77,0.0,297.62,410.0,57812.39,0.0,13484.24,1.0,284.26,289.83,297.67,300.72,293.15,293.15,283.15,17645.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9781.62,0.0,658.46,2275.33,0.0,2614.15,0.7,1.0,0.0,3.0,1.0,0.0
18002700.0,298.07,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.27,1.0,0.94,2.66,291.27,291.15,295.9,294.7,296.52,297.72,291.27,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.78,0.78,0.0,297.62,410.0,58417.82,0.0,13484.24,1.0,284.26,289.82,297.71,300.79,293.15,293.15,283.15,17655.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9857.89,0.0,677.91,2275.33,0.0,2636.09,0.71,1.0,0.0,3.0,1.0,0.0
18003000.0,298.08,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.27,1.0,0.93,2.66,291.27,291.15,296.0,294.74,296.59,297.72,291.27,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.78,0.78,0.0,297.62,410.0,59002.51,0.0,13484.24,1.0,284.27,289.81,297.75,300.85,293.15,293.15,283.15,17668.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9931.86,0.0,697.06,2275.33,0.0,2657.64,0.72,1.0,0.0,3.0,1.0,0.0
18003300.0,298.09,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.26,1.0,0.92,2.66,291.26,291.15,296.08,294.77,296.65,297.73,291.26,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.79,0.79,0.0,297.62,410.0,59555.69,0.0,13484.24,1.0,284.27,289.8,297.78,300.92,293.15,293.15,283.15,17684.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10001.95,0.0,715.69,2275.33,0.0,2678.62,0.72,1.0,0.0,3.0,1.0,0.0
18003600.0,298.11,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.25,1.0,0.91,2.66,291.25,291.15,296.15,294.8,296.69,297.74,291.25,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.79,0.79,0.0,297.62,410.0,60065.66,0.0,13484.25,1.0,284.27,289.8,297.81,300.97,293.15,293.15,283.15,17704.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10066.53,0.0,733.45,2275.33,0.0,2698.79,0.73,1.0,0.0,3.0,1.0,0.0
18003900.0,298.11,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.25,1.0,0.9,2.66,291.25,291.15,296.19,294.84,296.72,297.74,291.25,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.8,0.8,0.0,297.62,410.0,60563.87,0.0,13484.25,1.0,284.27,289.79,297.84,301.03,293.15,293.15,283.15,17720.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10130.5,0.0,750.43,2275.33,0.0,2713.92,0.74,1.0,0.0,3.0,1.0,0.0
18004200.0,298.12,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.25,1.0,0.89,2.66,291.25,291.15,296.21,294.88,296.74,297.74,291.25,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.8,0.8,0.0,297.61,410.0,61102.72,0.0,13484.26,1.0,284.27,289.79,297.88,301.1,293.15,293.15,283.15,17722.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10202.57,0.0,767.37,2275.33,0.0,2725.08,0.74,1.0,0.0,3.0,1.0,0.0
18004500.0,298.12,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.25,1.0,0.87,2.66,291.25,291.15,296.21,294.93,296.74,297.74,291.25,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.81,0.81,0.0,297.61,410.0,61687.29,0.0,13484.27,1.0,284.27,289.79,297.93,301.18,293.15,293.15,283.15,17715.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10282.74,0.0,784.87,2275.33,0.0,2735.75,0.75,1.0,0.0,3.0,1.0,0.0
18004800.0,298.12,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.25,1.0,0.86,2.66,291.25,291.15,296.2,294.99,296.73,297.75,291.25,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.81,0.81,0.0,297.61,410.0,62315.71,0.0,13484.28,1.0,284.27,289.8,297.99,301.27,293.15,293.15,283.15,17705.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10370.23,0.0,803.24,2275.33,0.0,2747.01,0.75,1.0,0.0,3.0,1.0,0.0
18005100.0,298.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.26,1.0,0.85,2.66,291.26,291.15,296.18,295.05,296.71,297.75,291.26,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.82,0.82,0.0,297.61,410.0,62977.39,0.0,13484.29,1.0,284.28,289.81,298.05,301.36,293.15,293.15,283.15,17694.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10463.35,0.0,822.53,2275.33,0.0,2758.99,0.76,1.0,0.0,3.0,1.0,0.0
18005400.0,298.13,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.26,1.0,0.83,2.66,291.26,291.15,296.15,295.12,296.7,297.75,291.26,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.82,0.82,0.0,297.61,410.0,63663.09,0.0,13484.3,1.0,284.28,289.81,298.12,301.46,293.15,293.15,283.15,17685.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10560.49,0.0,842.76,2275.33,0.0,2772.12,0.77,1.0,0.0,3.0,1.0,0.0
18005700.0,298.13,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.26,1.0,0.82,2.66,291.26,291.15,296.12,295.18,296.68,297.75,291.26,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.83,0.83,0.0,297.6,410.0,64359.83,0.0,13484.31,1.0,284.28,289.82,298.18,301.56,293.15,293.15,283.15,17679.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10659.64,0.0,863.84,2275.33,0.0,2786.16,0.77,1.0,0.0,3.0,1.0,0.0
18006000.0,298.13,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.27,1.0,0.8,2.66,291.27,291.15,296.1,295.24,296.66,297.75,291.27,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.84,0.84,0.0,297.6,410.0,65053.08,0.0,13484.33,1.0,284.28,289.83,298.24,301.66,293.15,293.15,283.15,17677.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10758.64,0.0,885.53,2275.33,0.0,2800.99,0.78,1.0,0.0,3.0,1.0,0.0
18006300.0,298.12,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.71,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.27,1.0,0.78,2.66,291.27,291.15,296.09,295.3,296.66,297.75,291.27,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.84,0.84,0.0,297.6,410.0,65728.01,0.0,13484.34,1.0,284.29,289.83,298.3,301.75,293.15,293.15,283.15,17679.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10855.19,0.0,907.57,2275.33,0.0,2816.37,0.79,1.0,0.0,3.0,1.0,0.0
18006600.0,298.12,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.27,1.0,0.77,2.66,291.27,291.15,296.09,295.35,296.66,297.75,291.27,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.85,0.85,0.0,297.59,410.0,66369.18,0.0,13484.35,1.0,284.29,289.84,298.35,301.84,293.15,293.15,283.15,17685.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10946.91,0.0,929.63,2275.33,0.0,2832.15,0.79,1.0,0.0,3.0,1.0,0.0
18006900.0,298.12,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.27,1.0,0.75,2.66,291.27,291.15,296.11,295.39,296.67,297.75,291.27,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.85,0.85,0.0,297.59,410.0,66961.11,0.0,13484.36,1.0,284.29,289.84,298.39,301.91,293.15,293.15,283.15,17696.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11031.38,0.0,951.38,2275.33,0.0,2848.37,0.8,1.0,0.0,3.0,1.0,0.0
18007200.0,298.12,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.73,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.26,1.0,0.73,2.66,291.26,291.15,296.15,295.42,296.7,297.75,291.26,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.86,0.86,0.0,297.59,410.0,67487.34,0.0,13484.37,1.0,284.29,289.83,298.43,301.97,293.15,293.15,283.15,17712.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11105.92,0.0,972.41,2275.33,0.0,2864.95,0.81,1.0,0.0,3.0,1.0,0.0
18007500.0,298.11,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.26,1.0,0.71,2.66,291.26,291.15,296.23,295.46,296.75,297.74,291.26,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.86,0.86,0.0,297.59,410.0,67991.81,0.0,13484.38,1.0,284.29,289.83,298.46,302.03,293.15,293.15,283.15,17718.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11177.38,0.0,992.92,2275.33,0.0,2877.23,0.81,1.0,0.0,3.0,1.0,0.0
18007800.0,298.11,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.27,1.0,0.69,2.66,291.27,291.15,296.36,295.5,296.84,297.74,291.27,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.87,0.87,0.0,297.59,410.0,68542.58,0.0,13484.38,1.0,284.29,289.83,298.5,302.1,293.15,293.15,283.15,17706.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11257.63,0.0,1014.35,2275.33,0.0,2886.42,0.82,1.0,0.0,3.0,1.0,0.0
18008100.0,298.1,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.28,1.0,0.67,2.66,291.28,291.15,296.53,295.54,296.95,297.74,291.28,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.88,0.88,0.0,297.59,410.0,69139.62,0.0,13484.37,1.0,284.29,289.83,298.54,302.17,293.15,293.15,283.15,17686.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11346.09,0.0,1037.48,2275.33,0.0,2895.74,0.82,1.0,0.0,3.0,1.0,0.0
18008400.0,298.1,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.29,1.0,0.64,2.66,291.29,291.15,296.73,295.59,297.08,297.74,291.29,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.59,410.0,69777.5,0.0,13484.36,1.0,284.3,289.83,298.59,302.26,293.15,293.15,283.15,17666.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11441.53,0.0,1062.67,2275.33,0.0,2906.22,0.83,1.0,0.0,3.0,1.0,0.0
18008700.0,298.09,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.3,1.0,0.62,2.66,291.3,291.15,296.95,295.64,297.22,297.75,291.3,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.59,410.0,70439.51,0.0,13484.35,1.0,284.3,289.82,298.64,302.34,293.15,293.15,283.15,17648.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11541.27,0.0,1089.65,2275.33,0.0,2917.68,0.84,1.0,0.0,3.0,1.0,0.0
18009000.0,298.09,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.31,1.0,0.6,2.66,291.31,291.15,297.18,295.69,297.37,297.75,291.31,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.65,410.0,71108.27,0.0,13490.22,1.0,284.3,289.82,298.69,302.42,293.15,293.15,283.15,17637.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11642.74,0.0,1118.1,2275.33,0.0,2929.9,0.85,1.0,0.0,3.0,1.0,0.0
18009300.0,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.55,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.43,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.58,297.02,297.15,293.15,0.0,0.0,291.23,0.98,0.57,2.59,291.23,291.15,297.4,295.74,297.51,297.73,291.23,1.0,1.0,1.0,0.65,0.0,1.0,5.68,3.73,1.95,2.45,0.9,0.9,0.0,302.3,410.0,73167.95,0.0,13463.24,1.0,284.29,289.74,298.75,302.58,293.15,293.15,283.15,19248.37,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11945.84,0.0,1269.36,2275.33,0.0,2974.81,0.88,1.0,0.0,3.0,1.0,0.0
18009600.0,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.44,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.03,297.15,293.15,0.0,0.0,291.16,0.96,0.55,2.49,291.16,291.15,297.61,295.78,297.64,297.7,291.16,1.0,1.0,1.0,0.65,0.0,1.0,5.66,3.72,1.94,2.45,0.9,0.9,0.0,308.52,410.0,74595.08,0.0,13435.07,1.0,284.28,289.68,298.79,302.71,293.15,293.15,283.15,20666.95,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12154.52,0.0,1389.3,2275.33,0.0,3034.93,0.91,1.0,0.0,3.0,1.0,0.0
18009900.0,297.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.77,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.62,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.46,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.62,297.05,297.15,293.15,0.0,0.0,291.21,0.94,0.53,2.41,291.21,291.15,297.8,295.82,297.76,297.68,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.65,3.71,1.94,2.44,0.9,0.9,0.0,313.95,410.0,74226.57,0.0,13410.2,1.0,284.28,289.71,298.82,302.72,293.15,293.15,283.15,19946.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12110.38,0.0,1343.58,2275.33,0.0,3023.25,0.9,1.0,0.0,3.0,1.0,0.0
18010200.0,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.47,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.06,297.15,293.15,0.0,0.0,291.16,0.92,0.52,2.34,291.16,291.15,297.96,295.86,297.86,297.67,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.64,3.71,1.94,2.44,0.9,0.9,0.0,318.49,410.0,75510.05,0.0,13389.29,1.0,284.28,289.66,298.87,302.83,293.15,293.15,283.15,21143.75,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12313.16,0.0,1453.28,2275.33,0.0,3039.22,0.92,1.0,0.0,3.0,1.0,0.0
18010500.0,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.48,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.08,297.15,293.15,0.0,0.0,291.15,0.9,0.5,2.28,291.15,291.15,298.08,295.9,297.94,297.65,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.63,3.7,1.93,2.43,0.9,0.9,0.0,322.55,410.0,75846.48,0.0,13370.43,1.0,284.28,289.65,298.9,302.89,293.15,293.15,283.15,21392.43,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12369.06,0.0,1476.64,2275.33,0.0,3057.09,0.93,1.0,0.0,3.0,1.0,0.0
18010800.0,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.49,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.18,0.89,0.49,2.23,291.18,291.15,298.15,295.94,297.98,297.65,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.62,3.69,1.93,2.43,0.9,0.9,0.0,325.89,410.0,75760.63,0.0,13354.79,1.0,284.28,289.67,298.94,302.91,293.15,293.15,283.15,21021.61,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12366.67,0.0,1454.78,2275.33,0.0,3042.62,0.92,1.0,0.0,3.0,1.0,0.0
18011100.0,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.48,2.19,291.13,291.15,298.18,295.97,297.99,297.63,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.62,3.69,1.93,2.43,0.9,0.9,0.0,328.79,410.0,76791.01,0.0,13341.19,1.0,284.27,289.63,298.97,303.01,293.15,293.15,283.15,22186.4,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12529.7,0.0,1552.11,2275.33,0.0,3069.24,0.94,1.0,0.0,3.0,1.0,0.0
18011400.0,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.65,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.18,0.87,0.48,2.16,291.18,291.15,298.19,295.98,298.0,297.63,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.61,3.69,1.92,2.42,0.9,0.9,0.0,331.37,410.0,75914.11,0.0,13329.02,1.0,284.28,289.67,298.97,302.97,293.15,293.15,283.15,21126.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12398.96,0.0,1462.63,2275.33,0.0,3059.65,0.92,1.0,0.0,3.0,1.0,0.0
18011700.0,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.13,0.87,0.47,2.13,291.13,291.15,298.19,295.98,297.99,297.62,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.6,3.68,1.92,2.42,0.9,0.9,0.0,333.44,410.0,76738.55,0.0,13319.21,1.0,284.27,289.63,298.98,303.01,293.15,293.15,283.15,22146.62,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12531.7,0.0,1550.64,2275.33,0.0,3063.76,0.94,1.0,0.0,3.0,1.0,0.0
18012000.0,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.46,2.1,291.13,291.15,298.18,295.97,297.98,297.61,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.6,3.68,1.92,2.42,0.9,0.9,0.0,335.55,410.0,76279.62,0.0,13309.16,1.0,284.27,289.63,298.96,302.98,293.15,293.15,283.15,21887.08,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12455.77,0.0,1516.28,2275.33,0.0,3075.9,0.94,1.0,0.0,3.0,1.0,0.0
18012300.0,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,297.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.19,0.85,0.46,2.08,291.19,291.15,298.16,295.95,297.97,297.61,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.6,3.68,1.92,2.42,0.9,0.9,0.0,337.13,410.0,75018.27,0.0,13301.64,1.0,284.28,289.69,298.94,302.89,293.15,293.15,283.15,20455.07,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12269.12,0.0,1400.65,2275.33,0.0,3038.5,0.91,1.0,0.0,3.0,1.0,0.0
18012600.0,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.06,291.13,291.15,298.14,295.93,297.96,297.6,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.42,0.9,0.9,0.0,338.42,410.0,75700.85,0.0,13295.48,1.0,284.27,289.64,298.93,302.91,293.15,293.15,283.15,21395.41,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12372.2,0.0,1478.52,2275.33,0.0,3047.13,0.93,1.0,0.0,3.0,1.0,0.0
18012900.0,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.45,2.04,291.14,291.15,298.12,295.91,297.94,297.6,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.42,0.9,0.9,0.0,339.87,410.0,75192.67,0.0,13288.54,1.0,284.28,289.65,298.91,302.86,293.15,293.15,283.15,21020.34,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12290.77,0.0,1441.47,2275.33,0.0,3048.08,0.92,1.0,0.0,3.0,1.0,0.0
18013200.0,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.45,2.02,291.14,291.15,298.1,295.89,297.93,297.59,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.59,3.67,1.92,2.41,0.9,0.9,0.0,341.24,410.0,75004.35,0.0,13281.95,1.0,284.27,289.64,298.89,302.84,293.15,293.15,283.15,20976.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12261.19,0.0,1433.47,2275.33,0.0,3042.25,0.92,1.0,0.0,3.0,1.0,0.0
18013500.0,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.44,2.01,291.15,291.15,298.09,295.89,297.92,297.59,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.58,3.67,1.92,2.41,0.9,0.9,0.0,342.55,410.0,74646.41,0.0,13275.63,1.0,284.28,289.65,298.89,302.82,293.15,293.15,283.15,20685.94,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12205.92,0.0,1405.27,2275.33,0.0,3036.09,0.91,1.0,0.0,3.0,1.0,0.0
18013800.0,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.44,1.99,291.18,291.15,298.1,295.89,297.92,297.59,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.58,3.67,1.91,2.41,0.9,0.9,0.0,343.65,410.0,74221.52,0.0,13270.32,1.0,284.28,289.68,298.88,302.79,293.15,293.15,283.15,20115.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12147.22,0.0,1363.53,2275.33,0.0,3013.3,0.9,1.0,0.0,3.0,1.0,0.0
18014100.0,297.7,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.44,1.98,291.13,291.15,298.11,295.91,297.93,297.59,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.58,3.66,1.91,2.41,0.9,0.9,0.0,344.81,410.0,75147.15,0.0,13264.72,1.0,284.27,289.63,298.91,302.86,293.15,293.15,283.15,21146.27,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12286.76,0.0,1447.07,2275.33,0.0,3030.43,0.92,1.0,0.0,3.0,1.0,0.0
18014400.0,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.96,291.15,291.15,298.15,295.94,297.96,297.58,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.41,0.9,0.9,0.0,346.04,410.0,75191.7,0.0,13258.77,1.0,284.28,289.65,298.94,302.88,293.15,293.15,283.15,20963.68,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12299.75,0.0,1436.4,2275.33,0.0,3020.78,0.92,1.0,0.0,3.0,1.0,0.0
18014700.0,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.43,1.94,291.15,291.15,298.2,295.98,297.98,297.57,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.41,0.9,0.9,0.0,347.53,410.0,75716.09,0.0,13251.56,1.0,284.28,289.65,298.98,302.95,293.15,293.15,283.15,21219.34,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12391.3,0.0,1467.39,2275.33,0.0,3013.77,0.93,1.0,0.0,3.0,1.0,0.0
18015000.0,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.42,1.92,291.12,291.15,298.24,296.03,298.01,297.55,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.57,3.66,1.91,2.41,0.9,0.9,0.0,349.23,410.0,76638.8,0.0,13243.29,1.0,284.27,289.63,299.03,303.06,293.15,293.15,283.15,22135.46,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12536.43,0.0,1542.55,2275.33,0.0,3038.99,0.94,1.0,0.0,3.0,1.0,0.0
