time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015300.0,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.55,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.42,1.9,291.18,291.15,298.29,296.08,298.04,297.55,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.9,0.9,0.0,350.64,410.0,76198.44,0.0,13236.43,1.0,284.28,289.68,299.07,303.07,293.15,293.15,283.15,21174.29,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12479.85,0.0,1472.81,2275.33,0.0,3016.6,0.93,1.0,0.0,3.0,1.0,0.0
18015600.0,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.55,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.42,1.89,291.15,291.15,298.35,296.13,298.07,297.55,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.9,0.9,0.0,351.67,410.0,77473.82,0.0,13231.36,1.0,284.28,289.65,299.13,303.19,293.15,293.15,283.15,22277.72,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12687.35,0.0,1577.43,2275.33,0.0,3027.08,0.95,1.0,0.0,3.0,1.0,0.0
18015900.0,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.55,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.41,1.87,291.14,291.15,298.4,296.17,298.1,297.53,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.9,0.9,0.0,352.92,410.0,78126.13,0.0,13225.25,1.0,284.28,289.64,299.18,303.28,293.15,293.15,283.15,22847.88,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12790.92,0.0,1624.33,2275.33,0.0,3052.42,0.96,1.0,0.0,3.0,1.0,0.0
18016200.0,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.55,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.41,1.86,291.18,291.15,298.45,296.22,298.14,297.54,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.9,0.9,0.0,353.85,410.0,78026.84,0.0,13220.73,1.0,284.28,289.68,299.22,303.32,293.15,293.15,283.15,22205.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.46,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12787.96,0.0,1584.05,2275.33,0.0,3031.33,0.95,1.0,0.0,3.0,1.0,0.0
18016500.0,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.56,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.41,1.85,291.12,291.15,298.5,296.27,298.17,297.53,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.91,2.4,0.9,0.9,0.0,354.64,410.0,79706.58,0.0,13216.84,1.0,284.28,289.63,299.28,303.46,293.15,293.15,283.15,23896.91,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13064.88,0.0,1740.81,2275.33,0.0,3052.2,0.98,1.0,0.0,3.0,1.0,0.0
18016800.0,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.56,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.75,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.4,1.83,291.14,291.15,298.55,296.32,298.2,297.52,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.4,0.9,0.9,0.0,355.68,410.0,79862.02,0.0,13211.73,1.0,284.28,289.64,299.32,303.52,293.15,293.15,283.15,23813.9,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13091.49,0.0,1732.52,2275.33,0.0,3065.67,0.98,1.0,0.0,3.0,1.0,0.0
18017100.0,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.56,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.76,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.4,1.83,291.17,291.15,298.61,296.37,298.24,297.53,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.4,0.9,0.9,0.0,356.37,410.0,80136.16,0.0,13208.33,1.0,284.28,289.67,299.37,303.57,293.15,293.15,283.15,23600.16,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13149.51,0.0,1731.21,2275.33,0.0,3048.27,0.98,1.0,0.0,3.0,1.0,0.0
18017400.0,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.16,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.56,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.98,0.76,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.4,1.82,291.13,291.15,298.66,296.42,298.27,297.52,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.64,1.9,2.4,0.9,0.9,0.0,357.1,410.0,81386.99,0.0,13204.72,1.0,284.28,289.63,299.43,303.7,293.15,293.15,283.15,24914.68,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13357.07,0.0,1850.83,2275.33,0.0,3073.04,1.0,1.0,0.0,3.0,1.0,0.0
18017700.0,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.56,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.76,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.4,1.81,291.17,291.15,298.7,296.47,298.3,297.52,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.64,1.9,2.4,0.9,0.9,0.0,357.94,410.0,81220.93,0.0,13200.6,1.0,284.29,289.67,299.46,303.74,293.15,293.15,283.15,24284.37,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13335.22,0.0,1801.45,2275.33,0.0,3070.31,0.99,1.0,0.0,3.0,1.0,0.0
18018000.0,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.76,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.4,1.8,291.17,291.15,298.75,296.51,298.33,297.52,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.4,0.9,0.9,0.0,358.5,410.0,81892.17,0.0,13197.81,1.0,284.29,289.66,299.51,303.81,293.15,293.15,283.15,24637.1,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13456.89,0.0,1849.67,2275.33,0.0,3064.15,1.0,1.0,0.0,3.0,1.0,0.0
18018300.0,297.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.96,0.76,297.16,297.15,293.15,0.0,0.0,291.19,0.79,0.4,1.8,291.19,291.15,298.79,296.55,298.36,297.54,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.64,1.9,2.4,0.91,0.91,0.0,357.97,410.0,82187.37,0.0,13200.45,1.0,284.29,289.68,299.55,303.87,293.15,293.15,283.15,24440.47,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13510.85,0.0,1848.85,2275.33,0.0,3064.3,1.0,1.0,0.0,3.0,1.0,0.0
18018600.0,297.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.72,297.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.22,1.0,0.96,0.76,297.16,297.15,293.15,0.0,0.0,291.22,0.8,0.4,1.82,291.22,291.15,298.83,296.6,298.39,297.56,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.64,1.9,2.4,0.91,0.91,0.0,357.1,410.0,82495.8,0.0,13204.72,1.0,284.29,289.7,299.6,303.93,293.15,293.15,283.15,24182.95,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13568.54,0.0,1847.78,2275.33,0.0,3059.65,1.0,1.0,0.0,3.0,1.0,0.0
18018900.0,297.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.72,297.91,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.76,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.24,1.0,0.96,0.76,297.16,297.15,293.15,0.0,0.0,291.24,0.8,0.4,1.83,291.24,291.15,298.86,296.64,298.42,297.57,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.4,0.92,0.92,0.0,356.3,410.0,82814.2,0.0,13208.66,1.0,284.3,289.72,299.64,303.99,293.15,293.15,283.15,23878.8,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13628.36,0.0,1846.51,2275.33,0.0,3054.87,1.0,1.0,0.0,3.0,1.0,0.0
18019200.0,297.52,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.72,297.92,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.75,297.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.23,1.0,0.96,0.75,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.4,1.83,291.23,291.15,298.89,296.69,298.44,297.57,291.23,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.4,0.92,0.92,0.0,355.65,410.0,83753.27,0.0,13211.9,1.0,284.21,289.7,299.69,304.11,293.15,293.15,283.05,23719.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13793.54,0.0,1845.85,2275.33,0.0,3069.29,1.0,1.0,0.0,3.0,1.0,0.0
18019500.0,297.47,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.72,297.89,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.76,297.28,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.92,1.0,0.95,0.76,297.13,297.15,293.15,0.0,0.0,290.93,0.8,0.4,1.83,290.92,291.15,298.92,296.73,298.45,297.54,290.92,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.65,1.9,2.4,0.89,0.89,0.0,356.18,410.0,89215.34,0.0,13209.25,1.0,283.44,289.32,299.77,304.53,293.15,293.15,282.15,25253.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14903.71,0.0,1852.25,2275.33,0.0,3212.64,1.0,1.0,0.0,3.0,1.0,0.0
18019800.0,297.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.14,1.0,0.94,0.76,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.4,1.8,291.14,291.15,298.95,296.78,298.47,297.53,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.55,3.64,1.9,2.4,0.9,0.9,0.0,358.01,410.0,85981.92,0.0,13200.23,1.0,283.93,289.58,299.75,304.24,293.15,293.15,282.75,24683.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14139.52,0.0,1849.87,2275.33,0.0,3107.89,1.0,1.0,0.0,3.0,1.0,0.0
18020100.0,297.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.73,297.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.76,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.08,1.0,0.93,0.76,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.39,1.79,291.08,291.15,298.98,296.82,298.49,297.54,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.89,0.89,0.0,358.96,410.0,87711.69,0.0,13195.58,1.0,283.71,289.5,299.84,304.5,293.15,293.15,282.45,24995.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14640.29,0.0,1851.17,2275.33,0.0,3134.06,1.0,1.0,0.0,3.0,1.0,0.0
18020400.0,297.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.73,297.89,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.77,297.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.57,297.09,297.15,293.15,0.0,0.0,291.07,1.0,0.92,0.77,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.39,1.78,291.07,291.15,299.01,296.87,298.51,297.54,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.89,0.89,0.0,359.55,410.0,88214.48,0.0,13192.63,1.0,283.68,289.48,299.88,304.54,293.15,293.15,282.45,25237.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14613.74,0.0,1852.18,2275.33,0.0,3143.64,1.0,1.0,0.0,3.0,1.0,0.0
18020700.0,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.09,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.77,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.39,1.78,291.17,291.15,299.04,296.91,298.53,297.55,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.9,0.9,0.0,359.91,410.0,86963.09,0.0,13190.84,1.0,283.9,289.6,299.89,304.42,293.15,293.15,282.75,24878.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14220.05,0.0,1850.68,2275.33,0.0,3104.7,1.0,1.0,0.0,3.0,1.0,0.0
18021000.0,297.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.09,297.15,293.15,0.0,0.0,291.22,1.0,0.9,0.77,297.15,297.15,293.15,0.0,0.0,291.22,0.79,0.39,1.78,291.22,291.15,299.07,296.95,298.55,297.56,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.91,0.91,0.0,360.05,410.0,86954.14,0.0,13190.18,1.0,283.95,289.65,299.93,304.49,293.15,293.15,282.75,24505.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14350.51,0.0,1849.13,2275.33,0.0,3081.78,1.0,1.0,0.0,3.0,1.0,0.0
18021300.0,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.73,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.89,0.77,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.39,1.78,291.16,291.15,299.11,296.99,298.58,297.57,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.9,0.9,0.0,360.04,410.0,88721.51,0.0,13190.21,1.0,283.73,289.57,300.01,304.72,293.15,293.15,282.45,24593.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14857.81,0.0,1849.49,2275.33,0.0,3108.56,1.0,1.0,0.0,3.0,1.0,0.0
18021600.0,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.07,297.15,293.15,0.0,0.0,291.14,1.0,0.88,0.77,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.39,1.77,291.14,291.15,299.15,297.03,298.6,297.56,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.9,0.9,0.0,360.62,410.0,89255.63,0.0,13187.33,1.0,283.68,289.54,300.01,304.69,293.15,293.15,282.45,24952.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14771.45,0.0,1850.99,2275.33,0.0,3123.92,1.0,1.0,0.0,3.0,1.0,0.0
18021900.0,297.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.73,297.89,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.77,297.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.57,297.08,297.15,293.15,0.0,0.0,291.09,1.0,0.86,0.77,297.15,297.15,293.15,0.0,0.0,291.09,0.79,0.39,1.77,291.09,291.15,299.23,297.08,298.66,297.57,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.89,0.89,0.0,360.72,410.0,91060.04,0.0,13186.82,1.0,283.46,289.46,300.1,304.97,293.15,293.15,282.15,24960.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15327.2,0.0,1851.02,2275.33,0.0,3144.93,1.0,1.0,0.0,3.0,1.0,0.0
18022200.0,297.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.73,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.57,297.07,297.15,293.15,0.0,0.0,291.1,1.0,0.85,0.77,297.14,297.15,293.15,0.0,0.0,291.1,0.78,0.39,1.76,291.1,291.15,299.36,297.14,298.75,297.57,291.1,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.89,0.89,0.0,361.29,410.0,91673.8,0.0,13184.03,1.0,283.43,289.45,300.15,305.0,293.15,293.15,282.15,25104.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15309.84,0.0,1851.62,2275.33,0.0,3144.91,1.0,1.0,0.0,3.0,1.0,0.0
18022500.0,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.07,297.15,293.15,0.0,0.0,291.22,1.0,0.84,0.77,297.14,297.15,293.15,0.0,0.0,291.22,0.78,0.39,1.76,291.22,291.15,299.54,297.21,298.87,297.57,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.91,0.91,0.0,361.7,410.0,90611.59,0.0,13181.99,1.0,283.65,289.58,300.19,304.91,293.15,293.15,282.45,24554.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14929.03,0.0,1849.33,2275.33,0.0,3098.68,1.0,1.0,0.0,3.0,1.0,0.0
18022800.0,297.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.73,297.88,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.77,297.51,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.57,297.06,297.15,293.15,0.0,0.0,291.07,1.0,0.82,0.77,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.39,1.75,291.07,291.15,299.75,297.29,299.0,297.57,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.54,3.64,1.9,2.39,0.89,0.89,0.0,361.91,410.0,94433.04,0.0,13180.92,1.0,283.16,289.37,300.31,305.31,293.15,293.15,281.85,25142.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15894.67,0.0,1851.78,2275.33,0.0,3165.33,1.0,1.0,0.0,3.0,1.0,0.0
18023100.0,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.74,297.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.57,297.07,297.15,293.15,0.0,0.0,291.2,1.0,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.38,1.75,291.2,291.15,299.98,297.37,299.16,297.58,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.91,0.91,0.0,363.43,410.0,93347.98,0.0,13173.35,1.0,283.39,289.5,300.35,305.22,293.15,293.15,282.15,24645.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15483.76,0.0,1849.71,2275.33,0.0,3118.96,1.0,1.0,0.0,3.0,1.0,0.0
18023400.0,297.34,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.74,297.86,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.78,297.54,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.58,297.07,297.15,293.15,0.0,0.0,291.04,0.99,0.8,0.75,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.38,1.74,291.04,291.15,300.22,297.44,299.31,297.57,291.04,1.0,1.0,0.0,0.65,1.0,0.0,5.53,3.63,1.9,2.39,0.89,0.89,0.0,365.22,410.0,97061.0,0.0,13164.44,1.0,282.9,289.29,300.45,305.61,293.15,293.15,281.55,25346.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16490.04,0.0,1852.63,2275.33,0.0,3183.64,1.0,1.0,0.0,3.0,1.0,0.0
18023700.0,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.09,297.15,293.15,0.0,0.0,291.16,0.99,0.79,0.74,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.38,1.73,291.16,291.15,300.45,297.5,299.46,297.56,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.9,0.9,0.0,367.45,410.0,95830.68,0.0,13153.3,1.0,283.12,289.4,300.48,305.49,293.15,293.15,281.85,24980.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16021.46,0.0,1851.1,2275.33,0.0,3142.28,1.0,1.0,0.0,3.0,1.0,0.0
18024000.0,297.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.79,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.11,297.15,293.15,0.0,0.0,291.21,0.98,0.78,0.74,297.14,297.15,293.15,0.0,0.0,291.21,0.77,0.38,1.72,291.21,291.15,300.67,297.54,299.61,297.57,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.9,0.9,0.0,368.86,410.0,95777.06,0.0,13146.22,1.0,283.16,289.45,300.52,305.56,293.15,293.15,281.85,24600.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16163.37,0.0,1849.52,2275.33,0.0,3122.75,1.0,1.0,0.0,3.0,1.0,0.0
18024300.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.15,0.77,0.38,1.72,291.15,291.15,300.86,297.56,299.74,297.58,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.62,1.89,2.38,0.9,0.9,0.0,369.54,410.0,97388.3,0.0,13142.84,1.0,282.94,289.36,300.57,305.77,293.15,293.15,281.55,24724.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16738.12,0.0,1850.04,2275.33,0.0,3151.6,1.0,1.0,0.0,3.0,1.0,0.0
18024600.0,297.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.13,0.98,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.38,1.72,291.13,291.15,301.01,297.55,299.84,297.58,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.62,1.89,2.38,0.9,0.9,0.0,369.9,410.0,97625.73,0.0,13141.0,1.0,282.91,289.32,300.57,305.76,293.15,293.15,281.55,24853.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16645.24,0.0,1850.58,2275.33,0.0,3170.91,1.0,1.0,0.0,3.0,1.0,0.0
18024900.0,297.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.2,0.98,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.38,1.72,291.2,291.15,301.11,297.52,299.9,297.58,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.62,1.89,2.38,0.91,0.91,0.0,370.24,410.0,95933.51,0.0,13139.31,1.0,283.12,289.41,300.51,305.53,293.15,293.15,281.85,24546.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16057.98,0.0,1849.29,2275.33,0.0,3154.57,1.0,1.0,0.0,3.0,1.0,0.0
18025200.0,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.2,0.98,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.38,1.71,291.2,291.15,301.15,297.45,299.93,297.58,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.91,0.91,0.0,370.71,410.0,95269.09,0.0,13136.93,1.0,283.16,289.41,300.44,305.47,293.15,293.15,281.85,24412.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16051.21,0.0,1848.73,2275.33,0.0,3159.64,1.0,1.0,0.0,3.0,1.0,0.0
18025500.0,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.8,297.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.08,0.97,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.08,0.77,0.37,1.71,291.08,291.15,301.15,297.37,299.93,297.57,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.9,0.9,0.0,371.65,410.0,96235.9,0.0,13132.2,1.0,282.93,289.27,300.39,305.54,293.15,293.15,281.55,24941.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16461.97,0.0,1850.95,2275.33,0.0,3204.86,1.0,1.0,0.0,3.0,1.0,0.0
18025800.0,297.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.76,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.8,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.24,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.24,0.76,0.37,1.7,291.24,291.15,301.15,297.29,299.93,297.58,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.91,0.91,0.0,372.92,410.0,92386.59,0.0,13125.82,1.0,283.42,289.48,300.28,305.13,293.15,293.15,282.15,24309.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15437.7,0.0,1848.31,2275.33,0.0,3139.25,1.0,1.0,0.0,3.0,1.0,0.0
18026100.0,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.37,1.69,291.13,291.15,301.15,297.22,299.93,297.58,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.9,0.9,0.0,373.3,410.0,93461.91,0.0,13123.87,1.0,283.19,289.35,300.24,305.23,293.15,293.15,281.85,24681.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15847.76,0.0,1849.86,2275.33,0.0,3184.35,1.0,1.0,0.0,3.0,1.0,0.0
18026400.0,297.21,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.81,297.72,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.07,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.07,0.76,0.37,1.69,291.07,291.15,301.15,297.15,299.93,297.57,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.51,3.62,1.89,2.38,0.89,0.89,0.0,374.22,410.0,93284.41,0.0,13119.21,1.0,283.15,289.29,300.17,305.13,293.15,293.15,281.85,25139.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15662.22,0.0,1851.77,2275.33,0.0,3210.44,1.0,1.0,0.0,3.0,1.0,0.0
18026700.0,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.81,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,291.12,0.97,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.11,0.76,0.37,1.68,291.12,291.15,301.15,297.09,299.92,297.56,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.5,3.61,1.89,2.38,0.9,0.9,0.0,375.69,410.0,91353.06,0.0,13111.76,1.0,283.36,289.36,300.07,304.85,293.15,293.15,282.15,25146.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15071.32,0.0,1851.8,2275.33,0.0,3189.5,1.0,1.0,0.0,3.0,1.0,0.0
18027000.0,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.37,1.67,291.13,291.15,301.15,297.03,299.93,297.58,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.5,3.61,1.89,2.37,0.9,0.9,0.0,376.38,410.0,90665.3,0.0,13108.28,1.0,283.41,289.37,300.05,304.86,293.15,293.15,282.15,24890.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15127.46,0.0,1850.73,2275.33,0.0,3178.27,1.0,1.0,0.0,3.0,1.0,0.0
18027300.0,297.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.18,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.36,1.67,291.18,291.15,301.15,296.98,299.93,297.57,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.5,3.61,1.89,2.37,0.9,0.9,0.0,376.89,410.0,88871.46,0.0,13105.67,1.0,283.63,289.45,299.96,304.61,293.15,293.15,282.45,24686.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14592.12,0.0,1849.88,2275.33,0.0,3156.18,1.0,1.0,0.0,3.0,1.0,0.0
18027600.0,297.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,297.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.19,0.96,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.75,0.36,1.66,291.19,291.15,301.15,296.93,299.93,297.57,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.5,3.61,1.89,2.37,0.91,0.91,0.0,377.63,410.0,88324.95,0.0,13101.95,1.0,283.67,289.46,299.92,304.56,293.15,293.15,282.45,24562.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14611.94,0.0,1849.36,2275.33,0.0,3145.87,1.0,1.0,0.0,3.0,1.0,0.0
18027900.0,297.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.82,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.09,0.96,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.09,0.75,0.36,1.65,291.09,291.15,301.15,296.9,299.92,297.57,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.5,3.61,1.89,2.37,0.89,0.89,0.0,378.63,410.0,89564.8,0.0,13096.84,1.0,283.44,289.34,299.91,304.69,293.15,293.15,282.15,25000.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15025.44,0.0,1851.19,2275.33,0.0,3181.27,1.0,1.0,0.0,3.0,1.0,0.0
18028200.0,297.13,297.15,293.15,0.0,0.0,291.27,1.0,0.99,0.78,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.82,297.81,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.27,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.27,0.75,0.36,1.64,291.27,291.15,301.15,296.87,299.93,297.58,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.49,3.61,1.88,2.37,0.91,0.91,0.0,379.61,410.0,86026.09,0.0,13091.82,1.0,283.93,289.57,299.85,304.35,293.15,293.15,282.75,24203.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14196.91,0.0,1847.86,2275.33,0.0,3095.38,1.0,1.0,0.0,3.0,1.0,0.0
18028500.0,297.09,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.78,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.12,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.12,0.75,0.36,1.64,291.12,291.15,301.15,296.85,299.92,297.56,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.49,3.61,1.88,2.37,0.9,0.9,0.0,380.29,410.0,88012.52,0.0,13088.36,1.0,283.62,289.39,299.83,304.43,293.15,293.15,282.45,25111.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14414.13,0.0,1851.66,2275.33,0.0,3171.8,1.0,1.0,0.0,3.0,1.0,0.0
18028800.0,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.78,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.64,291.15,291.15,301.15,296.83,299.93,297.57,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.49,3.61,1.88,2.37,0.9,0.9,0.0,380.89,410.0,87591.3,0.0,13085.3,1.0,283.67,289.43,299.85,304.49,293.15,293.15,282.45,24726.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14525.54,0.0,1850.04,2275.33,0.0,3147.61,1.0,1.0,0.0,3.0,1.0,0.0
18029100.0,297.06,297.15,293.15,0.0,0.0,291.23,1.0,0.96,0.79,297.67,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.83,297.84,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.23,0.95,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.22,0.75,0.36,1.63,291.23,291.15,301.15,296.84,299.92,297.56,291.23,1.0,1.0,0.0,0.65,1.0,0.0,5.49,3.6,1.88,2.37,0.91,0.91,0.0,382.39,410.0,86069.41,0.0,13077.61,1.0,283.89,289.52,299.8,304.27,293.15,293.15,282.75,24597.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14065.55,0.0,1849.51,2275.33,0.0,3108.24,1.0,1.0,0.0,3.0,1.0,0.0
18029400.0,297.03,297.15,293.15,0.0,0.0,291.04,1.0,0.94,0.79,297.65,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.83,297.85,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.04,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.04,0.74,0.35,1.62,291.04,291.15,301.15,296.87,299.92,297.56,291.04,1.0,1.0,0.0,0.65,1.0,0.0,5.48,3.6,1.88,2.37,0.89,0.89,0.0,383.15,410.0,89548.81,0.0,13073.72,1.0,283.4,289.29,299.89,304.63,293.15,293.15,282.15,25418.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14892.59,0.0,1852.93,2275.33,0.0,3187.5,1.0,1.0,0.0,3.0,1.0,0.0
18029700.0,297.04,297.15,293.15,0.0,0.0,291.2,1.0,0.92,0.79,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.88,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.2,0.95,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.2,0.74,0.35,1.61,291.2,291.15,301.15,296.91,299.93,297.58,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.48,3.6,1.88,2.37,0.91,0.91,0.0,384.2,410.0,87689.5,0.0,13068.36,1.0,283.72,289.49,299.92,304.58,293.15,293.15,282.45,24406.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14687.03,0.0,1848.71,2275.33,0.0,3101.69,1.0,1.0,0.0,3.0,1.0,0.0
18030000.0,297.0,297.15,293.15,0.0,0.0,291.19,1.0,0.89,0.79,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.84,297.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,291.19,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.74,0.35,1.61,291.19,291.15,301.15,296.97,299.92,297.56,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.48,3.6,1.88,2.37,0.9,0.9,0.0,385.32,410.0,88362.62,0.0,13062.59,1.0,283.67,289.46,299.95,304.58,293.15,293.15,282.45,24628.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14631.2,0.0,1849.64,2275.33,0.0,3113.0,1.0,1.0,0.0,3.0,1.0,0.0
18030300.0,297.0,297.15,293.15,0.0,0.0,291.13,0.99,0.87,0.78,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.35,1.6,291.13,291.15,301.15,297.04,299.92,297.56,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.47,3.59,1.88,2.36,0.9,0.9,0.0,389.16,410.0,90185.07,0.0,13042.77,1.0,283.45,289.39,300.05,304.85,293.15,293.15,282.15,24799.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15180.49,0.0,1850.35,2275.33,0.0,3128.61,1.0,1.0,0.0,3.0,1.0,0.0
18030600.0,297.02,297.15,293.15,0.0,0.0,291.13,0.98,0.84,0.76,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.73,0.35,1.59,291.13,291.15,301.15,297.12,299.92,297.56,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.46,3.59,1.87,2.36,0.9,0.9,0.0,393.75,410.0,90810.7,0.0,13018.91,1.0,283.42,289.38,300.13,304.93,293.15,293.15,282.15,24884.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15187.25,0.0,1850.7,2275.33,0.0,3128.63,1.0,1.0,0.0,3.0,1.0,0.0
18030900.0,297.04,297.15,293.15,0.0,0.0,291.06,0.97,0.83,0.74,297.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.87,297.88,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.06,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.06,0.73,0.35,1.59,291.06,291.15,301.15,297.19,299.92,297.55,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.45,3.58,1.87,2.35,0.89,0.89,0.0,397.37,410.0,92774.19,0.0,13000.03,1.0,283.19,289.3,300.22,305.17,293.15,293.15,281.85,25046.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15744.38,0.0,1851.38,2275.33,0.0,3150.13,1.0,1.0,0.0,3.0,1.0,0.0
18031200.0,297.05,297.15,293.15,0.0,0.0,291.06,0.96,0.81,0.73,297.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.88,297.87,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.06,0.92,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.06,0.72,0.34,1.57,291.06,291.15,301.15,297.27,299.91,297.53,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.44,3.57,1.86,2.35,0.89,0.89,0.0,402.53,410.0,93336.08,0.0,12972.9,1.0,283.15,289.29,300.28,305.22,293.15,293.15,281.85,25355.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15725.96,0.0,1852.67,2275.33,0.0,3147.85,1.0,1.0,0.0,3.0,1.0,0.0
18031500.0,297.07,297.15,293.15,0.0,0.0,291.16,0.95,0.79,0.72,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.89,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.72,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.72,0.34,1.56,291.16,291.15,301.15,297.33,299.91,297.52,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.42,3.56,1.86,2.34,0.9,0.9,0.0,407.05,410.0,92146.14,0.0,12948.98,1.0,283.38,289.42,300.31,305.12,293.15,293.15,282.15,25032.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15303.37,0.0,1851.32,2275.33,0.0,3103.95,1.0,1.0,0.0,3.0,1.0,0.0
18031800.0,297.09,297.15,293.15,0.0,0.0,291.2,0.94,0.78,0.71,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.2,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.2,0.72,0.34,1.55,291.2,291.15,301.15,297.39,299.91,297.52,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.41,3.56,1.86,2.34,0.9,0.9,0.0,410.1,410.0,92149.72,0.0,12920.64,1.0,283.42,289.47,300.37,305.21,293.15,293.15,282.15,24707.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15454.8,0.0,1849.96,2275.33,0.0,3079.51,1.0,1.0,0.0,3.0,1.0,0.0
18032100.0,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.77,0.7,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.13,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.71,0.34,1.55,291.13,291.15,301.15,297.43,299.91,297.52,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.4,3.55,1.85,2.33,0.9,0.9,0.0,410.07,410.0,93784.71,0.0,12826.68,1.0,283.2,289.38,300.44,305.44,293.15,293.15,281.85,24936.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16007.17,0.0,1850.92,2275.33,0.0,3103.31,1.0,1.0,0.0,3.0,1.0,0.0
18032400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.76,0.69,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.9,297.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.1,0.91,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.1,0.71,0.34,1.54,291.1,291.15,301.15,297.45,299.9,297.51,291.1,1.0,1.0,0.0,0.65,1.0,0.0,5.38,3.54,1.85,2.32,0.89,0.89,0.0,410.1,410.0,94088.3,0.0,12740.16,1.0,283.16,289.35,300.47,305.46,293.15,293.15,281.85,25174.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15941.44,0.0,1851.92,2275.33,0.0,3115.35,1.0,1.0,0.0,3.0,1.0,0.0
18032700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.93,0.75,0.68,297.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.53,291.17,291.15,301.15,297.45,299.9,297.5,291.17,1.0,0.99,0.0,0.65,1.0,0.0,5.37,3.53,1.84,2.32,0.9,0.9,0.0,410.12,410.0,92463.08,0.0,12643.13,1.0,283.38,289.44,300.43,305.27,293.15,293.15,282.15,24950.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15414.28,0.0,1850.98,2275.33,0.0,3090.72,1.0,1.0,0.0,3.0,1.0,0.0
18033000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.75,0.67,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.71,0.33,1.52,291.16,291.15,301.15,297.41,299.9,297.48,291.16,1.0,0.99,0.0,0.65,1.0,0.0,5.34,3.51,1.83,2.31,0.9,0.9,0.0,410.13,410.0,91818.17,0.0,12516.42,1.0,283.41,289.45,300.4,305.23,293.15,293.15,282.15,24914.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15426.36,0.0,1850.83,2275.33,0.0,3085.82,1.0,1.0,0.0,3.0,1.0,0.0
18033300.0,297.11,297.15,293.15,0.0,0.0,291.22,0.92,0.74,0.67,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.22,0.9,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.22,0.71,0.33,1.51,291.22,291.15,301.15,297.34,299.89,297.48,291.22,1.0,0.99,0.0,0.65,1.0,0.0,5.33,3.5,1.83,2.3,0.91,0.91,0.0,410.11,410.0,89810.53,0.0,12422.5,1.0,283.65,289.53,300.33,305.04,293.15,293.15,282.45,24585.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14906.5,0.0,1849.46,2275.33,0.0,3065.89,1.0,1.0,0.0,3.0,1.0,0.0
18033600.0,297.11,297.15,293.15,0.0,0.0,291.19,0.91,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.19,0.9,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.19,0.7,0.32,1.5,291.19,291.15,301.15,297.26,299.89,297.46,291.19,1.0,0.99,0.0,0.65,1.0,0.0,5.31,3.49,1.82,2.29,0.91,0.91,0.0,410.13,410.0,88935.29,0.0,12297.18,1.0,283.68,289.51,300.25,304.94,293.15,293.15,282.45,24547.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14866.21,0.0,1849.3,2275.33,0.0,3066.0,1.0,1.0,0.0,3.0,1.0,0.0
18033900.0,297.1,297.15,293.15,0.0,0.0,291.22,0.91,0.72,0.66,297.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.92,297.77,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.22,0.89,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.22,0.7,0.32,1.47,291.22,291.15,301.15,297.17,299.88,297.44,291.22,1.0,0.98,0.0,0.65,1.0,0.0,5.27,3.46,1.81,2.28,0.91,0.91,0.0,410.16,410.0,86603.33,0.0,12117.85,1.0,283.9,289.57,300.14,304.66,293.15,293.15,282.75,24571.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14304.35,0.0,1849.4,2275.33,0.0,3040.39,1.0,1.0,0.0,3.0,1.0,0.0
18034200.0,297.11,297.15,293.15,0.0,0.0,291.19,0.9,0.72,0.65,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.92,297.76,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.19,0.89,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.19,0.69,0.31,1.45,291.19,291.15,301.15,297.07,299.88,297.43,291.19,1.0,0.98,0.0,0.65,1.0,0.0,5.24,3.45,1.8,2.26,0.9,0.9,0.0,410.16,410.0,85606.03,0.0,11963.74,1.0,283.93,289.55,300.06,304.57,293.15,293.15,282.75,24568.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14258.68,0.0,1849.39,2275.33,0.0,3037.77,1.0,1.0,0.0,3.0,1.0,0.0
18034500.0,297.1,297.15,293.15,0.0,0.0,291.21,0.9,0.71,0.64,297.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.93,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.21,0.69,0.31,1.43,291.22,291.15,301.15,296.98,299.87,297.41,291.22,1.0,0.97,0.0,0.65,1.0,0.0,5.21,3.42,1.79,2.25,0.91,0.91,0.0,410.18,410.0,83263.26,0.0,11770.68,1.0,284.16,289.61,299.95,304.29,293.15,293.15,283.05,24620.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13727.9,0.0,1849.6,2275.33,0.0,3005.08,1.0,1.0,0.0,3.0,1.0,0.0
18034800.0,297.11,297.15,293.15,0.0,0.0,291.19,0.89,0.7,0.63,297.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.93,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.41,291.19,291.15,301.15,296.9,299.87,297.4,291.19,1.0,0.97,0.0,0.65,1.0,0.0,5.18,3.4,1.78,2.24,0.9,0.9,0.0,410.16,410.0,82341.34,0.0,11610.13,1.0,284.19,289.6,299.88,304.22,293.15,293.15,283.05,24601.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13701.03,0.0,1849.52,2275.33,0.0,2993.59,1.0,1.0,0.0,3.0,1.0,0.0
18035100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.89,0.69,0.63,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.15,296.84,299.86,297.38,291.17,1.0,0.96,0.0,0.65,1.0,0.0,5.15,3.38,1.76,2.22,0.9,0.9,0.0,410.1,410.0,81195.18,0.0,11429.94,1.0,284.26,289.59,299.82,304.08,293.15,293.15,283.15,24811.4,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13483.22,0.0,1850.4,2275.33,0.0,2975.16,1.0,1.0,0.0,3.0,1.0,0.0
18035400.0,297.1,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.62,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.15,296.8,299.85,297.36,291.15,1.0,0.96,0.0,0.65,1.0,0.0,5.13,3.37,1.76,2.22,0.9,0.9,0.0,410.07,410.0,80780.93,0.0,11366.0,1.0,284.28,289.58,299.79,304.05,293.15,293.15,283.15,24852.5,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13466.81,0.0,1850.57,2275.33,0.0,2964.14,1.0,1.0,0.0,3.0,1.0,0.0
18035700.0,297.1,297.15,293.15,0.0,0.0,291.14,0.88,0.67,0.61,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.63,297.11,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.15,296.8,299.85,297.34,291.14,1.0,0.96,0.0,0.65,1.0,0.0,5.12,3.36,1.76,2.21,0.9,0.9,0.0,410.07,410.0,80639.34,0.0,11298.39,1.0,284.28,289.58,299.79,304.05,293.15,293.15,283.15,24926.23,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13454.43,0.0,1850.88,2275.33,0.0,2952.67,1.0,1.0,0.0,3.0,1.0,0.0
18036000.0,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.15,296.83,299.84,297.32,291.14,1.0,0.96,0.0,0.65,1.0,0.0,5.11,3.36,1.75,2.21,0.9,0.9,0.0,410.08,410.0,80719.16,0.0,11223.98,1.0,284.28,289.58,299.83,304.08,293.15,293.15,283.15,24943.41,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13479.89,0.0,1850.95,2275.33,0.0,2933.56,1.0,1.0,0.0,3.0,1.0,0.0
18036300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.59,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.12,296.88,299.81,297.3,291.15,1.0,0.96,0.0,0.65,1.0,0.0,5.09,3.35,1.75,2.2,0.9,0.9,0.0,410.08,410.0,80848.55,0.0,11145.44,1.0,284.28,289.59,299.88,304.14,293.15,293.15,283.15,24923.45,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13518.6,0.0,1850.87,2275.33,0.0,2923.23,1.0,1.0,0.0,3.0,1.0,0.0
18036600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.59,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.03,296.9,299.75,297.28,291.15,1.0,0.95,0.0,0.65,1.0,0.0,5.08,3.33,1.74,2.19,0.9,0.9,0.0,410.09,410.0,80661.54,0.0,11059.66,1.0,284.28,289.6,299.9,304.16,293.15,293.15,283.15,24755.97,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13497.93,0.0,1830.9,2275.33,0.0,2921.12,1.0,1.0,0.0,3.0,1.0,0.0
18036900.0,297.1,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.6,297.06,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,300.9,296.89,299.66,297.26,291.18,1.0,0.95,0.0,0.65,1.0,0.0,5.06,3.32,1.73,2.18,0.9,0.9,0.0,410.1,410.0,79652.39,0.0,10967.45,1.0,284.29,289.64,299.89,304.09,293.15,293.15,283.15,23548.55,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13338.04,0.0,1724.25,2275.33,0.0,2899.44,0.98,1.0,0.0,3.0,1.0,0.0
18037200.0,297.09,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.57,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.94,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.59,297.04,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,300.74,296.86,299.54,297.24,291.14,1.0,0.95,0.0,0.65,1.0,0.0,5.03,3.31,1.73,2.17,0.9,0.9,0.0,410.16,410.0,79346.62,0.0,10833.47,1.0,284.28,289.62,299.86,304.06,293.15,293.15,283.15,23767.47,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13292.85,0.0,1727.46,2275.33,0.0,2902.07,0.98,1.0,0.0,3.0,1.0,0.0
18037500.0,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.56,297.1,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.58,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.15,291.15,300.54,296.82,299.41,297.22,291.15,1.0,0.94,0.0,0.65,1.0,0.0,5.0,3.28,1.71,2.16,0.9,0.9,0.0,410.18,410.0,77906.73,0.0,10671.39,1.0,284.29,289.65,299.81,303.93,293.15,293.15,283.15,22607.67,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13061.54,0.0,1611.85,2275.33,0.0,2878.21,0.96,1.0,0.0,3.0,1.0,0.0
18037800.0,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.61,0.55,297.09,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.57,297.01,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,300.33,296.76,299.26,297.2,291.17,1.0,0.94,0.0,0.65,1.0,0.0,4.96,3.26,1.7,2.14,0.9,0.9,0.0,410.19,410.0,76260.19,0.0,10492.3,1.0,284.29,289.67,299.75,303.8,293.15,293.15,283.15,21419.03,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12797.82,0.0,1490.58,2275.33,0.0,2853.59,0.93,1.0,0.0,3.0,1.0,0.0
