time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038100.0,297.08,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.54,297.07,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.39,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.56,297.0,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,300.1,296.68,299.11,297.19,291.15,1.0,0.94,0.0,0.65,1.0,0.0,4.92,3.24,1.69,2.13,0.9,0.9,0.0,410.21,410.0,74802.93,0.0,10298.69,1.0,284.29,289.68,299.68,303.65,293.15,293.15,283.15,20629.03,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12569.32,0.0,1402.48,2275.33,0.0,2829.39,0.91,1.0,0.0,3.0,1.0,0.0
18038400.0,297.08,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.06,297.15,293.15,0.0,0.0,291.13,0.98,0.94,0.9,297.36,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,299.88,296.61,298.95,297.17,291.13,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.21,1.67,2.11,0.9,0.9,0.0,410.23,410.0,73439.68,0.0,10094.37,1.0,284.29,289.67,299.6,303.5,293.15,293.15,283.15,20027.05,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12361.46,0.0,1331.22,2275.33,0.0,2800.73,0.9,1.0,0.0,3.0,1.0,0.0
18038700.0,297.08,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.06,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.33,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.53,296.97,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,299.66,296.53,298.81,297.16,291.14,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.9,0.9,0.0,410.23,410.0,71608.48,0.0,9886.77,1.0,284.29,289.7,299.52,303.32,293.15,293.15,283.15,18872.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12084.98,0.0,1219.42,2275.33,0.0,2758.42,0.87,1.0,0.0,3.0,1.0,0.0
18039000.0,297.08,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.51,297.05,297.15,293.15,0.0,0.0,291.1,0.96,0.91,0.87,297.3,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.52,296.95,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,299.46,296.45,298.67,297.15,291.1,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.89,0.89,0.0,410.25,410.0,70394.71,0.0,9670.55,1.0,284.29,289.68,299.45,303.18,293.15,293.15,283.15,18531.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11906.76,0.0,1168.97,2275.33,0.0,2729.04,0.86,1.0,0.0,3.0,1.0,0.0
18039300.0,297.07,297.15,293.15,0.0,0.0,291.06,0.81,0.54,0.5,297.04,297.15,293.15,0.0,0.0,291.06,0.96,0.89,0.85,297.26,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.06,0.8,0.53,0.51,296.94,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,299.29,296.38,298.55,297.13,291.06,1.0,0.91,0.0,0.65,1.0,0.0,4.74,3.12,1.63,2.05,0.88,0.88,0.0,410.27,410.0,69315.05,0.0,9439.83,1.0,284.28,289.66,299.38,303.06,293.15,293.15,283.15,18441.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11750.85,0.0,1131.95,2275.33,0.0,2704.21,0.85,1.0,0.0,3.0,1.0,0.0
18039600.0,297.07,297.15,293.15,0.0,0.0,291.02,0.8,0.53,0.48,297.04,297.15,293.15,0.0,0.0,291.02,0.95,0.87,0.83,297.23,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.5,296.92,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,299.15,296.33,298.45,297.11,291.02,1.0,0.91,0.0,0.65,1.0,0.0,4.69,3.08,1.61,2.03,0.88,0.88,0.0,410.28,410.0,68277.35,0.0,9198.79,1.0,284.28,289.64,299.32,302.95,293.15,293.15,283.15,18444.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11605.25,0.0,1097.03,2275.33,0.0,2676.3,0.84,1.0,0.0,3.0,1.0,0.0
18039900.0,298.15,303.15,285.15,0.0,0.0,293.74,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.75,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.8,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.71,0.39,0.3,0.0,297.63,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,293.96,303.15,299.03,296.28,297.95,297.71,289.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,310.59,193.18,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.53,303.15,285.15,0.0,0.0,293.56,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.61,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.54,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,293.66,303.15,298.91,296.23,298.2,298.09,290.05,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,219.68,75.4,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.73,303.15,285.15,0.0,0.0,293.32,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.32,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.36,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.3,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.26,0.4,0.3,0.0,293.31,303.15,298.79,296.18,298.36,298.31,290.29,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,129.25,68.79,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.84,303.15,285.15,0.0,0.0,293.06,0.4,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.06,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.09,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.04,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.01,0.4,0.3,0.0,292.95,303.15,298.68,296.13,298.44,298.43,290.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,65.15,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.9,303.15,285.15,0.0,0.0,292.79,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.79,0.4,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.82,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.75,0.4,0.3,0.0,292.61,303.15,298.56,296.08,298.49,298.49,290.67,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,63.02,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.94,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.54,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.56,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.0,292.31,303.15,298.45,296.04,298.49,298.49,290.84,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,61.62,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.96,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.32,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.28,0.39,0.3,0.0,292.04,303.15,298.35,296.0,298.47,298.46,290.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,60.69,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.98,303.15,285.15,0.0,0.0,292.09,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.11,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.09,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,291.83,303.15,298.25,295.96,298.42,298.41,291.13,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,59.99,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.99,303.15,285.15,0.0,0.0,291.92,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.92,0.38,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.93,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.91,0.38,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.9,0.38,0.3,0.0,291.66,303.15,298.16,295.93,298.36,298.34,291.26,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,59.33,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,299.0,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.77,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.76,0.38,0.3,0.0,291.54,303.15,298.08,295.91,298.3,298.27,291.38,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,58.58,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,299.01,303.15,285.15,0.0,0.0,291.67,0.38,0.3,0.0,299.12,303.15,285.15,0.0,0.0,291.67,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.67,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.66,0.38,0.3,0.0,291.46,303.15,298.01,295.89,298.23,298.19,291.5,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.63,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,299.02,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,299.12,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.61,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.59,0.38,0.3,0.0,291.42,303.15,297.95,295.88,298.16,298.12,291.61,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,56.44,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,299.02,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,299.12,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.55,0.38,0.3,0.0,291.41,303.15,297.9,295.88,298.09,298.05,291.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,55.09,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,299.02,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.55,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,291.43,303.15,297.85,295.88,298.03,297.99,291.81,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,53.74,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,299.03,303.15,285.15,0.0,0.0,291.55,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.55,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.55,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,291.46,303.15,297.8,295.89,297.97,297.94,291.91,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,52.4,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,299.03,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.56,0.38,0.3,0.0,291.51,303.15,297.76,295.89,297.92,297.88,292.0,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.07,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,299.03,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,291.57,303.15,297.71,295.89,297.87,297.83,292.09,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,49.76,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,299.04,303.15,285.15,0.0,0.0,291.64,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.64,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.65,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.64,0.38,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.64,0.38,0.3,0.0,291.64,303.15,297.67,295.9,297.82,297.78,292.18,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,48.46,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,299.04,303.15,285.15,0.0,0.0,291.7,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.7,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.7,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.7,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,291.71,303.15,297.63,295.9,297.77,297.74,292.27,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.18,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,299.04,303.15,285.15,0.0,0.0,291.75,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.75,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.76,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.75,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.75,0.38,0.3,0.0,291.79,303.15,297.59,295.91,297.73,297.7,292.35,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.93,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,299.04,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.82,0.38,0.3,0.0,291.86,303.15,297.55,295.92,297.69,297.66,292.43,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.7,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,299.04,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.89,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.88,0.38,0.3,0.0,291.94,303.15,297.52,295.92,297.65,297.62,292.51,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.5,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,299.04,303.15,285.15,0.0,0.0,291.95,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.95,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.96,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.95,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.95,0.38,0.3,0.0,292.02,303.15,297.48,295.93,297.61,297.58,292.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.34,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,299.04,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,292.1,303.15,297.45,295.93,297.57,297.54,292.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.21,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,299.04,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,292.18,303.15,297.42,295.93,297.53,297.51,292.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.07,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,299.04,303.15,285.15,0.0,0.0,292.17,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.17,0.38,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.17,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.17,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.17,0.38,0.3,0.0,292.25,303.15,297.39,295.93,297.5,297.48,292.8,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.9,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,299.04,303.15,285.15,0.0,0.0,292.24,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.24,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.24,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.24,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.24,0.39,0.3,0.0,292.33,303.15,297.37,295.92,297.47,297.45,292.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.72,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,299.03,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.31,0.39,0.3,0.0,292.4,303.15,297.34,295.9,297.44,297.42,292.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.52,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,299.03,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,292.47,303.15,297.32,295.89,297.41,297.39,292.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.34,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,299.03,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,292.54,303.15,297.3,295.87,297.39,297.37,293.05,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.19,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,299.03,303.15,285.15,0.0,0.0,292.52,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.52,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.52,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.52,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.52,0.39,0.3,0.0,292.61,303.15,297.28,295.85,297.36,297.34,293.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.09,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,299.03,303.15,285.15,0.0,0.0,292.59,0.39,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.59,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.59,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.59,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.59,0.39,0.3,0.0,292.68,303.15,297.26,295.83,297.34,297.32,293.17,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.05,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,299.03,303.15,285.15,0.0,0.0,292.65,0.39,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.65,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.65,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.65,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.65,0.39,0.3,0.0,292.75,303.15,297.24,295.81,297.32,297.3,293.23,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.09,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,299.03,303.15,285.15,0.0,0.0,292.72,0.39,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.72,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.72,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.72,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.72,0.39,0.3,0.0,292.81,303.15,297.21,295.79,297.29,297.27,293.28,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.23,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,299.02,303.15,285.15,0.0,0.0,292.78,0.39,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.78,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.78,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.78,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.78,0.39,0.3,0.0,292.88,303.15,297.18,295.78,297.27,297.25,293.34,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.44,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,299.02,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.84,0.39,0.3,0.0,292.94,303.15,297.15,295.77,297.24,297.22,293.39,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.77,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,299.02,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,293.0,303.15,297.1,295.76,297.21,297.19,293.44,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.16,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,299.02,303.15,285.15,0.0,0.0,292.97,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.97,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.97,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.97,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.97,0.39,0.3,0.0,293.06,303.15,297.04,295.74,297.17,297.15,293.49,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.59,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,299.02,303.15,285.15,0.0,0.0,293.03,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.03,0.38,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.03,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.03,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.03,0.38,0.3,0.0,293.12,303.15,296.96,295.72,297.12,297.1,293.53,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.37,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,299.01,303.15,285.15,0.0,0.0,293.1,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.1,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.1,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.1,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.1,0.37,0.3,0.0,293.19,303.15,296.87,295.69,297.06,297.03,293.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.17,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,299.01,303.15,285.15,0.0,0.0,293.17,0.36,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.17,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.17,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.17,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.17,0.36,0.3,0.0,293.26,303.15,296.77,295.65,296.98,296.95,293.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.69,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,299.01,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.01,293.34,303.15,296.67,295.62,296.88,296.85,293.68,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,35.39,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,299.0,303.15,285.15,0.0,0.0,293.35,0.4,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.35,0.4,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.35,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.35,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.35,0.4,0.3,0.01,293.43,303.15,296.57,295.58,296.76,296.72,293.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,42.07,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,299.0,303.15,285.15,0.0,0.0,293.47,0.42,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.47,0.42,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.47,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.47,0.42,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,0.42,0.3,0.01,293.54,303.15,296.47,295.54,296.63,296.59,293.79,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,50.48,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,298.99,303.15,285.15,0.0,0.0,293.58,0.44,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.58,0.44,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.58,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.58,0.44,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.58,0.44,0.3,0.01,293.64,303.15,296.37,295.51,296.5,296.47,293.86,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,56.31,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,298.99,303.15,285.15,0.0,0.0,293.69,0.45,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.69,0.45,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.69,0.45,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.69,0.45,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.69,0.45,0.3,0.01,293.74,303.15,296.28,295.47,296.39,296.36,293.94,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,58.68,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,298.98,303.15,285.15,0.0,0.0,293.8,0.46,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.8,0.46,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.8,0.46,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,0.46,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.8,0.46,0.3,0.01,293.84,303.15,296.21,295.44,296.29,296.27,294.02,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,58.46,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,298.98,303.15,285.15,0.0,0.0,293.9,0.46,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.9,0.46,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.9,0.46,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.9,0.46,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.9,0.46,0.3,0.01,293.94,303.15,296.15,295.42,296.21,296.2,294.12,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,57.06,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,298.97,303.15,285.15,0.0,0.0,293.99,0.46,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.99,0.46,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.99,0.46,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.99,0.46,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.99,0.46,0.3,0.01,294.03,303.15,296.11,295.41,296.16,296.14,294.21,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,51.25,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,298.97,303.15,285.15,0.0,0.0,294.08,0.45,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.08,0.45,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.08,0.45,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.08,0.45,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.08,0.45,0.3,0.01,294.12,303.15,296.09,295.4,296.12,296.11,294.29,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,44.19,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,298.97,303.15,285.15,0.0,0.0,294.16,0.44,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.16,0.44,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.16,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.16,0.44,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.16,0.44,0.3,0.01,294.2,303.15,296.09,295.4,296.1,296.1,294.37,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,37.55,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,298.96,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.23,0.43,0.3,0.01,294.26,303.15,296.1,295.41,296.1,296.1,294.43,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,31.57,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,298.96,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.01,294.32,303.15,296.12,295.41,296.11,296.11,294.49,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,26.14,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,298.96,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.34,0.4,0.3,0.01,294.38,303.15,296.14,295.42,296.12,296.12,294.54,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,21.63,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,298.96,303.15,285.15,0.0,0.0,294.38,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.38,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.38,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.38,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.38,0.37,0.3,0.01,294.42,303.15,296.16,295.43,296.13,296.14,294.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,17.64,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,298.96,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,294.45,303.15,296.18,295.44,296.15,296.15,294.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.12,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,298.96,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,294.48,303.15,296.19,295.44,296.16,296.17,294.66,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,11.09,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,298.96,303.15,285.15,0.0,0.0,294.47,0.4,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.47,0.4,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.47,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.47,0.4,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.47,0.4,0.3,0.0,294.51,303.15,296.19,295.44,296.17,296.17,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.64,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,298.96,303.15,285.15,0.0,0.0,294.49,0.43,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.49,0.43,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.49,0.43,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.49,0.43,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.49,0.43,0.3,0.0,294.52,303.15,296.18,295.44,296.17,296.18,294.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.84,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,298.95,303.15,285.15,0.0,0.0,294.5,0.46,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.5,0.46,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.5,0.46,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.5,0.46,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.5,0.46,0.3,0.0,294.54,303.15,296.15,295.42,296.17,296.17,294.74,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.49,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,298.95,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,294.55,303.15,296.1,295.4,296.16,296.16,294.76,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,4.39,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,298.95,303.15,285.15,0.0,0.0,294.52,0.52,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.52,0.52,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.52,0.52,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.52,0.52,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.52,0.52,0.3,0.0,294.56,303.15,296.02,295.38,296.15,296.15,294.78,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.34,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,298.94,303.15,285.15,0.0,0.0,294.53,0.62,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.53,0.62,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.53,0.62,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.53,0.62,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.53,0.62,0.3,0.0,294.56,303.15,295.92,295.35,296.14,296.14,294.79,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.36,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,298.94,303.15,285.15,0.0,0.0,294.53,0.68,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.53,0.68,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.53,0.68,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.53,0.68,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.53,0.68,0.3,0.0,294.57,303.15,295.82,295.33,296.13,296.12,294.8,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.81,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,298.94,303.15,285.15,0.0,0.0,294.54,0.71,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.54,0.71,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.54,0.71,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.54,0.71,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.54,0.71,0.3,0.0,294.57,303.15,295.7,295.3,296.12,296.11,294.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.52,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,298.93,303.15,285.15,0.0,0.0,294.55,0.84,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.55,0.84,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.55,0.84,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.55,0.84,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.55,0.84,0.3,0.0,294.58,303.15,295.59,295.27,296.1,296.09,294.83,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.2,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700.0,298.93,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.48,295.24,296.1,296.09,294.84,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.81,0.9,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,298.93,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.37,295.21,296.1,296.09,294.84,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.63,0.72,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300.0,298.92,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.28,295.19,296.1,296.09,294.85,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.45,0.6,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,298.92,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.21,295.17,296.1,296.09,294.85,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.27,0.51,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,298.91,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.17,295.15,296.1,296.09,294.86,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.09,0.43,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,298.91,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,295.15,296.1,296.09,294.86,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.91,0.38,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,298.91,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,295.15,296.1,296.09,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.73,0.33,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,298.9,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,295.14,296.1,296.09,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.56,0.28,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,298.9,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,295.13,296.1,296.09,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.39,0.25,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
