time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062400.0,298.9,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,295.11,296.1,296.09,294.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.21,0.21,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,298.89,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,295.1,296.1,296.09,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.03,0.19,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,298.89,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,295.08,296.1,296.09,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.85,0.16,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,298.89,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,295.05,296.1,296.09,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.67,0.14,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,298.88,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,295.03,296.1,296.09,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.49,0.12,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,298.88,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,295.0,296.1,296.09,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,313.31,0.11,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,298.88,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.97,296.1,296.09,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.13,0.09,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,298.88,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.94,296.1,296.09,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,348.95,0.08,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,298.87,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.92,296.1,296.09,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.77,0.07,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,298.87,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.88,296.1,296.09,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.59,0.06,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,298.87,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.85,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.95,0.05,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,298.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.8,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,298.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.76,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,298.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.71,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,298.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.66,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,298.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.61,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,298.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.57,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,298.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.52,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,298.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.49,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,298.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.46,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,298.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.15,294.44,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,298.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.13,294.42,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,298.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,295.08,294.4,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,298.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.99,294.37,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,298.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.89,294.34,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.77,294.31,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.82,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.65,294.28,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.82,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.53,294.25,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.81,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.41,294.22,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.81,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.31,294.19,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.81,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.22,294.17,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.8,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.17,294.16,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.8,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.79,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.79,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.79,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.77,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.78,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.15,294.15,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.79,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.14,294.14,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.79,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.13,294.13,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.8,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.1,294.1,296.1,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.81,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.58,303.15,294.08,294.08,296.09,296.09,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.82,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.56,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.55,1.0,0.3,0.0,294.59,303.15,294.05,294.05,296.08,296.08,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.83,303.15,285.15,0.0,0.0,294.56,0.77,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.56,0.77,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.56,0.77,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.56,0.77,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.56,0.77,0.3,0.0,294.59,303.15,294.02,294.02,296.05,296.04,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.13,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.84,303.15,285.15,0.0,0.0,294.57,0.62,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.57,0.62,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.57,0.62,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.57,0.62,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.57,0.62,0.3,0.0,294.6,303.15,294.01,294.01,295.98,295.94,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,352.27,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.86,303.15,285.15,0.0,0.0,294.57,0.57,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.57,0.57,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.57,0.57,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.57,0.57,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.57,0.57,0.3,0.0,294.6,303.15,294.0,294.0,295.86,295.8,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,293.71,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.87,303.15,285.15,0.0,0.0,294.58,0.56,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.58,0.56,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.58,0.56,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.58,0.56,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.58,0.56,0.3,0.0,294.61,303.15,294.01,294.01,295.73,295.65,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,232.1,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.89,303.15,285.15,0.0,0.0,294.58,0.54,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.58,0.54,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.58,0.54,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.58,0.54,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.58,0.54,0.3,0.0,294.61,303.15,294.03,294.03,295.61,295.5,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,167.97,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.92,303.15,285.15,0.0,0.0,294.59,0.5,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.59,0.5,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.59,0.5,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.59,0.5,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.59,0.5,0.3,0.0,294.62,303.15,294.08,294.08,295.48,295.35,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,97.72,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.94,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.6,0.48,0.3,0.0,294.64,303.15,294.15,294.15,295.32,295.17,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.97,303.15,285.15,0.0,0.0,294.62,0.47,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.62,0.47,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.62,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.62,0.47,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.62,0.47,0.3,0.0,294.65,303.15,294.25,294.23,295.17,295.01,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,299.01,303.15,285.15,0.0,0.0,294.63,0.45,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.63,0.45,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.63,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.63,0.45,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.63,0.45,0.3,0.0,294.67,303.15,294.37,294.29,295.05,294.89,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.04,303.15,285.15,0.0,0.0,294.65,0.43,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.65,0.43,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.65,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.65,0.43,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.65,0.43,0.3,0.0,294.69,303.15,294.51,294.35,294.95,294.81,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.08,303.15,285.15,0.0,0.0,294.67,0.42,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.67,0.42,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.67,0.42,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.67,0.42,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.67,0.42,0.3,0.0,294.71,303.15,294.67,294.4,294.9,294.77,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.12,303.15,285.15,0.0,0.0,294.69,0.41,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.69,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.69,0.41,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.69,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.69,0.41,0.3,0.0,294.73,303.15,294.84,294.44,294.88,294.78,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.17,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,294.75,303.15,295.02,294.48,294.9,294.83,294.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.44,0.0,0.0,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.89,297.15,293.15,0.0,0.0,296.16,1.0,0.71,0.25,298.66,297.15,293.15,0.0,0.0,296.16,1.0,0.66,0.27,298.76,297.15,293.15,0.0,0.0,296.16,1.0,0.68,0.2,298.45,297.15,293.15,0.0,0.0,296.16,1.0,0.62,0.27,298.42,297.15,293.15,0.0,0.0,296.16,1.0,0.62,1.26,296.16,291.15,295.22,294.52,296.37,298.76,296.17,1.0,0.47,1.0,0.65,0.0,1.0,2.69,1.81,0.88,1.2,0.0,0.0,0.0,66.46,67.9,478.19,0.0,1411.32,0.0,284.28,289.64,299.57,301.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.73,297.15,293.15,0.0,0.0,292.59,1.0,0.99,0.28,298.5,297.15,293.15,0.0,0.0,292.59,1.0,0.9,0.3,298.59,297.15,293.15,0.0,0.0,292.59,1.0,0.94,0.22,298.3,297.15,293.15,0.0,0.0,292.59,1.0,0.82,0.3,298.21,297.15,293.15,0.0,0.0,292.59,1.0,0.81,1.41,292.54,291.15,295.41,294.56,296.46,298.59,292.31,1.0,0.53,1.0,0.65,0.0,1.0,3.01,2.01,1.0,1.33,0.65,0.65,0.0,83.36,85.72,29201.46,0.0,1987.24,0.0,284.69,292.34,301.19,303.51,293.15,293.15,283.15,5232.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,1.29,1.61,0.08,5.27,4.12,1.15,0.0,0.0,0.0,8956.32,0.0,96.16,2277.66,0.0,316.59,0.37,1.0,0.0,3.0,1.0,0.0
18081900.0,298.16,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.31,297.98,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.33,298.04,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.24,297.77,297.15,293.15,0.0,0.0,291.46,1.0,0.94,0.33,297.61,297.15,293.15,0.0,0.0,291.46,1.0,0.89,1.56,291.46,291.15,295.6,294.61,296.41,298.02,291.46,1.0,0.59,1.0,0.65,0.0,1.0,3.32,2.21,1.12,1.46,0.57,0.57,0.0,101.41,103.54,33930.24,0.0,2667.78,0.0,284.22,290.34,297.57,299.54,293.15,293.15,283.15,15898.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.33,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7641.98,0.0,171.52,2275.33,0.0,1464.23,0.43,1.0,0.0,3.0,1.0,0.0
18082200.0,297.94,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.34,297.75,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.36,297.79,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.26,297.53,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.36,297.34,297.15,293.15,0.0,0.0,291.47,1.0,0.93,1.69,291.47,291.15,295.79,294.66,296.46,297.78,291.47,1.0,0.63,1.0,0.65,0.0,1.0,3.61,2.39,1.22,1.57,0.58,0.58,0.0,119.4,121.36,36479.57,0.0,3409.98,0.0,284.23,290.29,297.65,299.62,293.15,293.15,283.15,16845.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.44,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7849.18,0.0,204.95,2275.33,0.0,1247.16,0.46,1.0,0.0,3.0,1.0,0.0
18082500.0,297.84,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.36,297.62,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.38,297.66,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.28,297.4,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.38,297.2,297.15,293.15,0.0,0.0,291.5,1.0,0.94,1.81,291.5,291.15,295.98,294.72,296.55,297.66,291.5,1.0,0.68,1.0,0.65,0.0,1.0,3.87,2.55,1.31,1.68,0.6,0.6,0.0,137.36,139.18,38824.57,0.0,4209.33,0.0,284.24,290.27,297.77,299.86,293.15,293.15,283.15,16937.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.54,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8059.57,0.0,232.86,2275.33,0.0,1384.18,0.48,1.0,0.0,3.0,1.0,0.0
18082800.0,297.77,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.39,297.53,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.3,297.32,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,297.11,297.15,293.15,0.0,0.0,291.53,1.0,0.93,1.93,291.53,291.15,296.15,294.8,296.64,297.58,291.53,1.0,0.72,1.0,0.65,0.0,1.0,4.11,2.71,1.4,1.78,0.63,0.63,0.0,155.28,157.0,41264.49,0.0,5062.11,0.0,284.25,290.25,297.84,300.05,293.15,293.15,283.15,16880.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8275.79,0.0,263.77,2275.33,0.0,1523.11,0.51,1.0,0.0,3.0,1.0,0.0
18083100.0,297.73,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.43,297.49,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,297.25,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.43,297.03,297.15,293.15,0.0,0.0,291.56,1.0,0.91,2.03,291.56,291.15,296.32,294.89,296.72,297.51,291.56,1.0,0.76,1.0,0.65,0.0,1.0,4.34,2.86,1.48,1.88,0.65,0.65,0.0,173.2,174.82,43834.74,0.0,5966.54,1.0,284.27,290.24,297.93,300.27,293.15,293.15,283.15,16800.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8516.02,0.0,299.9,2275.33,0.0,1660.73,0.53,1.0,0.0,3.0,1.0,0.0
18083400.0,297.68,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.43,297.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.45,297.42,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,297.19,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.45,296.96,297.15,293.15,0.0,0.0,291.58,1.0,0.88,2.14,291.58,291.15,296.48,294.99,296.82,297.46,291.58,1.0,0.8,1.0,0.65,0.0,1.0,4.56,3.0,1.56,1.97,0.67,0.67,0.0,191.09,192.64,46509.63,0.0,6918.26,1.0,284.28,290.22,298.02,300.49,293.15,293.15,283.15,16727.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8776.42,0.0,342.05,2275.33,0.0,1802.07,0.56,1.0,0.0,3.0,1.0,0.0
18083700.0,297.65,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.45,297.34,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.35,297.13,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.47,296.9,297.15,293.15,0.0,0.0,291.59,1.0,0.83,2.23,291.59,291.15,296.65,295.09,296.91,297.41,291.59,1.0,0.84,1.0,0.65,0.0,1.0,4.77,3.14,1.63,2.06,0.69,0.69,0.0,208.98,210.46,49274.18,0.0,7917.18,1.0,284.29,290.2,298.12,300.73,293.15,293.15,283.15,16662.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.99,2.52,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9056.35,0.0,390.76,2275.33,0.0,1943.23,0.59,1.0,0.0,3.0,1.0,0.0
18084000.0,297.61,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.47,297.29,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.49,297.3,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.36,297.08,297.15,293.15,0.0,0.0,291.61,1.0,0.99,0.49,296.84,297.15,293.15,0.0,0.0,291.61,1.0,0.78,2.33,291.61,291.15,296.82,295.19,297.0,297.36,291.61,1.0,0.87,1.0,0.65,0.0,1.0,4.97,3.27,1.7,2.15,0.72,0.72,0.0,226.86,228.28,52113.5,0.0,8959.2,1.0,284.3,290.18,298.22,300.97,293.15,293.15,283.15,16608.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.12,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9355.12,0.0,446.56,2275.33,0.0,2081.99,0.61,1.0,0.0,3.0,1.0,0.0
18084300.0,297.58,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.48,297.24,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.51,297.25,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.38,297.03,297.15,293.15,0.0,0.0,291.62,1.0,0.97,0.51,296.79,297.15,293.15,0.0,0.0,291.62,1.0,0.72,2.42,291.62,291.15,296.98,295.29,297.1,297.31,291.62,1.0,0.91,1.0,0.65,0.0,1.0,5.16,3.39,1.77,2.23,0.74,0.74,0.0,244.74,246.1,55009.19,0.0,10044.83,1.0,284.31,290.16,298.32,301.21,293.15,293.15,283.15,16565.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.25,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9671.57,0.0,509.82,2275.33,0.0,2216.81,0.64,1.0,0.0,3.0,1.0,0.0
18084600.0,297.55,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.5,297.19,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,297.2,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.39,296.99,297.15,293.15,0.0,0.0,291.63,1.0,0.94,0.53,296.74,297.15,293.15,0.0,0.0,291.63,1.0,0.64,2.5,291.63,291.15,297.15,295.39,297.19,297.27,291.63,1.0,0.94,1.0,0.65,0.0,1.0,5.35,3.51,1.83,2.31,0.77,0.77,0.0,262.6,263.92,57940.44,0.0,11170.65,1.0,284.31,290.15,298.42,301.46,293.15,293.15,283.15,16536.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.38,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10003.74,0.0,580.73,2275.33,0.0,2346.04,0.67,1.0,0.0,3.0,1.0,0.0
18084900.0,297.53,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.52,297.15,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.55,297.15,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,296.94,297.15,293.15,0.0,0.0,291.64,1.0,0.9,0.55,296.69,297.15,293.15,0.0,0.0,291.64,1.0,0.56,2.56,291.64,291.15,297.32,295.49,297.29,297.23,291.64,1.0,0.97,1.0,0.65,0.0,1.0,5.52,3.62,1.89,2.38,0.79,0.79,0.0,281.04,281.74,60852.24,0.0,12288.9,1.0,284.32,290.13,298.52,301.71,293.15,293.15,283.15,16529.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.5,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10347.6,0.0,659.12,2275.33,0.0,2468.61,0.7,1.0,0.0,3.0,1.0,0.0
18085200.0,297.45,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.59,297.05,297.15,293.15,0.0,0.0,291.55,1.0,0.98,0.63,297.06,297.15,293.15,0.0,0.0,291.55,1.0,0.98,0.46,296.85,297.15,293.15,0.0,0.0,291.55,1.0,0.85,0.63,296.7,297.15,293.15,0.0,0.0,291.55,0.91,0.48,2.21,291.55,291.15,297.48,295.59,297.37,297.15,291.55,1.0,0.96,0.63,0.65,0.37,0.63,5.43,3.57,1.86,2.35,0.81,0.81,0.0,299.8,299.56,62528.96,0.0,12006.46,1.0,284.31,290.06,298.6,301.89,293.15,293.15,283.15,16942.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10575.15,0.0,729.65,2275.33,0.0,2552.64,0.73,1.0,0.0,3.0,1.0,0.0
18085500.0,297.4,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.66,296.97,297.15,293.15,0.0,0.0,291.48,1.0,0.95,0.69,296.98,297.15,293.15,0.0,0.0,291.48,1.0,0.96,0.51,296.74,297.15,293.15,0.0,0.0,291.48,1.0,0.78,0.69,296.77,297.15,293.15,0.0,0.0,291.48,0.83,0.41,1.9,291.48,291.15,297.65,295.69,297.46,297.09,291.48,1.0,0.96,0.59,0.65,0.41,0.59,5.36,3.52,1.84,2.32,0.82,0.82,0.0,317.52,317.38,63737.9,0.0,11741.2,1.0,284.31,290.0,298.69,302.04,293.15,293.15,283.15,17195.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.68,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10750.58,0.0,784.3,2275.33,0.0,2591.28,0.75,1.0,0.0,3.0,1.0,0.0
18085800.0,297.36,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.72,296.89,297.15,293.15,0.0,0.0,291.41,1.0,0.91,0.76,296.9,297.15,293.15,0.0,0.0,291.41,1.0,0.91,0.56,296.68,297.15,293.15,0.0,0.0,291.41,0.96,0.7,0.67,296.84,297.15,293.15,0.0,0.0,291.41,0.77,0.36,1.66,291.41,291.15,297.82,295.78,297.55,297.05,291.41,1.0,0.95,0.56,0.65,0.44,0.56,5.25,3.45,1.8,2.27,0.82,0.82,0.0,335.74,335.2,64503.9,0.0,11302.75,1.0,284.31,289.95,298.78,302.18,293.15,293.15,283.15,17423.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10880.65,0.0,827.81,2275.33,0.0,2612.14,0.76,1.0,0.0,3.0,1.0,0.0
18086100.0,297.31,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.78,296.78,297.15,293.15,0.0,0.0,291.34,1.0,0.85,0.81,296.79,297.15,293.15,0.0,0.0,291.34,1.0,0.85,0.6,296.75,297.15,293.15,0.0,0.0,291.34,0.9,0.62,0.6,296.91,297.15,293.15,0.0,0.0,291.34,0.72,0.31,1.46,291.34,291.15,297.98,295.86,297.66,297.05,291.34,1.0,0.94,0.53,0.65,0.47,0.53,5.12,3.36,1.75,2.21,0.83,0.83,0.0,354.0,353.02,64880.21,0.0,10774.96,1.0,284.3,289.9,298.86,302.28,293.15,293.15,283.15,17608.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10964.49,0.0,857.65,2275.33,0.0,2611.93,0.77,1.0,0.0,3.0,1.0,0.0
18086400.0,297.24,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.85,296.78,297.15,293.15,0.0,0.0,291.24,0.95,0.78,0.75,296.79,297.15,293.15,0.0,0.0,291.24,0.95,0.79,0.56,296.83,297.15,293.15,0.0,0.0,291.24,0.85,0.57,0.55,296.95,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,298.15,295.94,297.77,297.05,291.24,1.0,0.92,0.51,0.65,0.49,0.51,4.9,3.22,1.68,2.12,0.83,0.83,0.0,371.15,370.84,64423.74,0.0,9876.61,1.0,284.29,289.84,298.93,302.33,293.15,293.15,283.15,17940.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10949.66,0.0,867.21,2275.33,0.0,2583.14,0.77,1.0,0.0,3.0,1.0,0.0
