time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086700.0,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.89,296.85,297.15,293.15,0.0,0.0,291.21,0.9,0.73,0.7,296.85,297.15,293.15,0.0,0.0,291.21,0.91,0.74,0.52,296.9,297.15,293.15,0.0,0.0,291.21,0.81,0.52,0.5,296.97,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,298.32,296.01,297.88,297.05,291.21,1.0,0.91,0.48,0.65,0.52,0.48,4.81,3.16,1.65,2.08,0.83,0.83,0.0,388.83,388.66,64290.29,0.0,9572.5,1.0,284.29,289.82,299.0,302.4,293.15,293.15,283.15,17966.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10965.35,0.0,870.16,2275.33,0.0,2556.12,0.77,1.0,0.0,3.0,1.0,0.0
18087000.0,297.18,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.9,296.91,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.66,296.91,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.49,296.96,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,298.48,296.07,297.99,297.05,291.17,1.0,0.91,0.46,0.65,0.54,0.46,4.7,3.09,1.61,2.04,0.82,0.82,0.0,405.76,405.49,63986.77,0.0,9227.3,1.0,284.29,289.79,299.06,302.45,293.15,293.15,283.15,18049.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10958.09,0.0,869.18,2275.33,0.0,2531.52,0.77,1.0,0.0,3.0,1.0,0.0
18087300.0,297.19,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.9,296.98,297.15,293.15,0.0,0.0,291.14,0.85,0.65,0.63,296.97,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.47,297.02,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,298.65,296.12,298.11,297.07,291.14,1.0,0.9,0.43,0.65,0.57,0.43,4.62,3.04,1.58,2.0,0.82,0.82,0.0,410.39,410.0,63671.9,0.0,8880.38,1.0,284.28,289.78,299.11,302.48,293.15,293.15,283.15,18090.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10943.79,0.0,863.91,2275.33,0.0,2504.18,0.77,1.0,0.0,3.0,1.0,0.0
18087600.0,297.22,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.9,297.03,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.61,297.02,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.45,297.07,297.15,293.15,0.0,0.0,291.14,0.76,0.45,0.44,297.0,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,298.82,296.16,298.23,297.1,291.14,1.0,0.89,0.41,0.65,0.59,0.41,4.56,3.0,1.56,1.97,0.82,0.82,0.0,410.25,410.0,63458.86,0.0,8618.71,1.0,284.28,289.78,299.16,302.52,293.15,293.15,283.15,18079.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10937.15,0.0,858.08,2275.33,0.0,2480.63,0.77,1.0,0.0,3.0,1.0,0.0
18087900.0,297.24,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.9,297.08,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.59,297.06,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.43,297.0,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,298.98,296.21,298.35,297.14,291.14,1.0,0.88,0.39,0.65,0.61,0.39,4.52,2.97,1.55,1.96,0.82,0.82,0.0,410.15,410.0,63394.97,0.0,8459.39,1.0,284.28,289.78,299.2,302.56,293.15,293.15,283.15,18035.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10944.84,0.0,854.59,2275.33,0.0,2463.99,0.77,1.0,0.0,3.0,1.0,0.0
18088200.0,297.27,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.9,297.11,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.59,297.09,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.44,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.43,297.02,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,299.15,296.25,298.47,297.17,291.15,1.0,0.88,0.36,0.65,0.64,0.36,4.5,2.96,1.54,1.95,0.82,0.82,0.0,410.07,410.0,63475.37,0.0,8372.42,1.0,284.29,289.78,299.24,302.6,293.15,293.15,283.15,17977.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10967.53,0.0,854.62,2275.33,0.0,2454.2,0.77,1.0,0.0,3.0,1.0,0.0
18088500.0,297.29,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.9,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.59,297.12,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.43,297.03,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,299.32,296.28,298.59,297.2,291.17,1.0,0.88,0.34,0.65,0.66,0.34,4.49,2.96,1.54,1.94,0.82,0.82,0.0,410.01,410.0,63696.68,0.0,8342.37,1.0,284.29,289.79,299.28,302.65,293.15,293.15,283.15,17913.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11005.86,0.0,858.75,2275.33,0.0,2450.58,0.77,1.0,0.0,3.0,1.0,0.0
18088800.0,297.32,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.9,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.59,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.19,0.75,0.44,0.43,297.04,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,299.48,296.32,298.71,297.23,291.19,1.0,0.88,0.32,0.65,0.68,0.32,4.5,2.96,1.54,1.95,0.83,0.83,0.0,409.96,410.0,64054.75,0.0,8357.64,1.0,284.29,289.8,299.32,302.71,293.15,293.15,283.15,17848.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11060.4,0.0,867.24,2275.33,0.0,2452.3,0.77,1.0,0.0,3.0,1.0,0.0
18089100.0,297.35,297.15,293.15,0.0,0.0,291.21,0.98,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.21,0.75,0.45,0.43,297.06,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,299.65,296.37,298.83,297.25,291.21,1.0,0.88,0.29,0.65,0.71,0.29,4.51,2.97,1.54,1.95,0.83,0.83,0.0,409.92,410.0,64548.05,0.0,8409.89,1.0,284.29,289.81,299.37,302.78,293.15,293.15,283.15,17783.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11131.99,0.0,880.28,2275.33,0.0,2458.6,0.78,1.0,0.0,3.0,1.0,0.0
18089400.0,297.37,297.15,293.15,0.0,0.0,291.24,0.98,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.24,0.84,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.24,0.76,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,299.82,296.41,298.95,297.27,291.24,1.0,0.88,0.27,0.65,0.73,0.27,4.53,2.98,1.55,1.96,0.84,0.84,0.0,409.89,410.0,65178.55,0.0,8492.45,1.0,284.3,289.82,299.42,302.86,293.15,293.15,283.15,17717.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11221.89,0.0,898.01,2275.33,0.0,2468.74,0.78,1.0,0.0,3.0,1.0,0.0
18089700.0,297.4,297.15,293.15,0.0,0.0,291.26,0.98,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.26,0.85,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.26,0.83,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.26,0.76,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,299.98,296.47,299.06,297.29,291.26,1.0,0.89,0.24,0.65,0.76,0.24,4.55,3.0,1.56,1.97,0.85,0.85,0.0,409.86,410.0,65949.84,0.0,8600.2,1.0,284.3,289.83,299.47,302.95,293.15,293.15,283.15,17651.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11331.64,0.0,920.65,2275.33,0.0,2482.04,0.79,1.0,0.0,3.0,1.0,0.0
18090000.0,297.43,297.15,293.15,0.0,0.0,291.29,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.29,0.85,0.65,0.62,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.62,0.44,297.21,297.15,293.15,0.0,0.0,291.29,0.77,0.48,0.46,297.1,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.39,291.29,291.15,300.15,296.53,299.18,297.3,291.29,1.0,0.89,0.22,0.65,0.78,0.22,4.58,3.01,1.57,1.98,0.86,0.86,0.0,409.84,410.0,66866.55,0.0,8729.06,1.0,284.3,289.85,299.53,303.06,293.15,293.15,283.15,17585.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11463.04,0.0,948.41,2275.33,0.0,2497.78,0.8,1.0,0.0,3.0,1.0,0.0
18090300.0,297.45,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.32,0.86,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.63,0.44,297.21,297.15,293.15,0.0,0.0,291.32,0.78,0.49,0.47,297.11,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,300.32,296.6,299.29,297.31,291.32,1.0,0.9,0.19,0.65,0.81,0.19,4.62,3.04,1.58,2.0,0.87,0.87,0.0,409.83,410.0,67908.74,0.0,8869.05,1.0,284.31,289.86,299.61,303.19,293.15,293.15,283.15,17525.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11614.85,0.0,981.39,2275.33,0.0,2516.1,0.81,1.0,0.0,3.0,1.0,0.0
18090600.0,297.47,297.15,293.15,0.0,0.0,291.35,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.35,0.87,0.68,0.65,297.19,297.15,293.15,0.0,0.0,291.35,0.84,0.63,0.45,297.2,297.15,293.15,0.0,0.0,291.35,0.78,0.5,0.48,297.11,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.39,291.35,291.15,300.48,296.68,299.4,297.32,291.35,1.0,0.9,0.17,0.65,0.83,0.17,4.65,3.06,1.59,2.01,0.88,0.88,0.0,409.84,410.0,69040.79,0.0,9009.55,1.0,284.31,289.87,299.69,303.32,293.15,293.15,283.15,17478.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11782.64,0.0,1018.95,2275.33,0.0,2535.84,0.82,1.0,0.0,3.0,1.0,0.0
18090900.0,297.48,297.15,293.15,0.0,0.0,291.37,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.37,0.87,0.7,0.66,297.19,297.15,293.15,0.0,0.0,291.37,0.85,0.64,0.45,297.2,297.15,293.15,0.0,0.0,291.37,0.79,0.5,0.48,297.12,297.15,293.15,0.0,0.0,291.37,0.67,0.3,1.39,291.37,291.15,300.65,296.77,299.51,297.33,291.37,1.0,0.9,0.14,0.65,0.86,0.14,4.68,3.08,1.6,2.02,0.89,0.89,0.0,409.84,410.0,70250.92,0.0,9148.69,1.0,284.32,289.88,299.77,303.47,293.15,293.15,283.15,17440.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11965.25,0.0,1060.65,2275.33,0.0,2556.02,0.83,1.0,0.0,3.0,1.0,0.0
18091200.0,297.5,297.15,293.15,0.0,0.0,291.4,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.4,0.88,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.4,0.85,0.65,0.46,297.2,297.15,293.15,0.0,0.0,291.4,0.79,0.51,0.49,297.12,297.15,293.15,0.0,0.0,291.4,0.67,0.3,1.39,291.4,291.15,300.82,296.86,299.63,297.33,291.4,1.0,0.91,0.11,0.65,0.89,0.11,4.71,3.1,1.61,2.04,0.91,0.91,0.0,409.84,410.0,71529.3,0.0,9286.53,1.0,284.32,289.89,299.86,303.63,293.15,293.15,283.15,17409.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.07,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12161.73,0.0,1106.12,2275.33,0.0,2576.09,0.84,1.0,0.0,3.0,1.0,0.0
18091500.0,297.5,297.15,293.15,0.0,0.0,291.33,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.33,0.89,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.33,0.85,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.33,0.8,0.52,0.5,297.12,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,300.98,296.96,299.73,297.33,291.33,1.0,0.91,0.08,0.65,0.92,0.08,4.74,3.11,1.62,2.05,0.91,0.91,0.0,409.88,410.0,74207.72,0.0,9411.54,1.0,284.31,289.82,299.97,303.86,293.15,293.15,283.15,19002.46,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12582.82,0.0,1278.1,2275.33,0.0,2624.14,0.88,1.0,0.0,3.0,1.0,0.0
18091800.0,297.48,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.22,0.8,0.52,0.5,297.11,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.15,297.06,299.84,297.31,291.22,1.0,0.91,0.05,0.65,0.95,0.05,4.76,3.13,1.63,2.06,0.91,0.91,0.0,409.93,410.0,77086.16,0.0,9496.51,1.0,284.3,289.72,300.07,304.12,293.15,293.15,283.15,21339.55,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13047.57,0.0,1503.81,2275.33,0.0,2695.85,0.93,1.0,0.0,3.0,1.0,0.0
18092100.0,297.46,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.14,0.89,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.5,297.09,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,301.32,297.16,299.94,297.29,291.14,1.0,0.91,0.03,0.65,0.97,0.03,4.76,3.13,1.63,2.06,0.9,0.9,0.0,409.97,410.0,79461.31,0.0,9536.43,1.0,284.29,289.65,300.17,304.36,293.15,293.15,283.15,23634.47,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.55,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13447.4,0.0,1714.35,2275.33,0.0,2756.86,0.97,1.0,0.0,3.0,1.0,0.0
18092400.0,297.47,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.48,297.27,300.05,297.29,291.18,1.0,0.92,0.01,0.65,1.0,0.01,4.77,3.14,1.64,2.06,0.9,0.9,0.0,409.95,410.0,80403.66,0.0,9572.21,1.0,284.3,289.67,300.27,304.5,293.15,293.15,283.15,23818.9,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13620.48,0.0,1754.94,2275.33,0.0,2760.77,0.98,1.0,0.0,3.0,1.0,0.0
18092700.0,297.47,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.65,297.39,300.16,297.29,291.18,1.0,0.92,0.0,0.65,1.0,0.0,4.78,3.14,1.64,2.07,0.9,0.9,0.0,409.94,410.0,81811.94,0.0,9617.55,1.0,284.3,289.67,300.39,304.7,293.15,293.15,283.15,24616.75,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13877.17,0.0,1849.59,2275.33,0.0,2772.68,1.0,1.0,0.0,3.0,1.0,0.0
18093000.0,297.48,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.25,0.8,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,301.82,297.5,300.28,297.31,291.25,1.0,0.92,0.0,0.65,1.0,0.0,4.8,3.15,1.64,2.07,0.91,0.91,0.0,409.91,410.0,82568.63,0.0,9686.2,1.0,284.31,289.72,300.5,304.85,293.15,293.15,283.15,24129.3,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14023.17,0.0,1847.55,2275.33,0.0,2761.09,1.0,1.0,0.0,3.0,1.0,0.0
18093300.0,297.5,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.32,0.91,0.78,0.75,297.17,297.15,293.15,0.0,0.0,291.32,0.86,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.32,0.81,0.54,0.51,297.1,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.98,297.62,300.39,297.33,291.33,1.0,0.92,0.0,0.65,1.0,0.0,4.82,3.17,1.65,2.08,0.93,0.93,0.0,409.87,410.0,83425.95,0.0,9786.1,1.0,284.32,289.78,300.62,305.01,293.15,293.15,283.15,23489.45,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14186.57,0.0,1844.89,2275.33,0.0,2748.5,1.0,1.0,0.0,3.0,1.0,0.0
18093600.0,297.52,297.15,293.15,0.0,0.0,291.41,0.99,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.41,0.92,0.8,0.76,297.18,297.15,293.15,0.0,0.0,291.41,0.86,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.41,0.81,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.41,0.67,0.3,1.39,291.41,291.15,302.15,297.74,300.51,297.34,291.41,1.0,0.92,0.0,0.65,1.0,0.0,4.85,3.18,1.66,2.09,0.95,0.95,0.0,409.84,410.0,84364.48,0.0,9915.53,1.0,284.33,289.84,300.74,305.18,293.15,293.15,283.15,22741.92,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14363.01,0.0,1841.77,2275.33,0.0,2737.59,1.0,1.0,0.0,3.0,1.0,0.0
18093900.0,297.5,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.21,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.52,297.1,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.21,291.15,302.28,297.84,300.59,297.32,291.21,1.0,0.93,0.0,0.65,1.0,0.0,4.87,3.2,1.67,2.11,0.94,0.94,0.0,409.9,410.0,89033.77,0.0,10041.42,1.0,283.74,289.58,300.87,305.64,293.15,293.15,282.45,22984.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15388.55,0.0,1842.78,2275.33,0.0,2842.98,1.0,1.0,0.0,3.0,1.0,0.0
18094200.0,297.43,297.15,293.15,0.0,0.0,290.95,0.99,1.0,0.9,297.18,297.15,293.15,0.0,0.0,290.95,0.93,0.82,0.78,297.12,297.15,293.15,0.0,0.0,290.95,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,290.95,0.81,0.55,0.52,297.07,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,302.36,297.9,300.62,297.26,290.95,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.2,1.67,2.11,0.91,0.91,0.0,410.04,410.0,93086.13,0.0,10062.6,1.0,283.16,289.27,300.92,305.88,293.15,293.15,281.85,24329.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16074.08,0.0,1848.39,2275.33,0.0,2949.37,1.0,1.0,0.0,3.0,1.0,0.0
18094500.0,297.4,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.9,297.16,297.15,293.15,0.0,0.0,291.03,0.93,0.82,0.78,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.46,297.12,297.15,293.15,0.0,0.0,291.03,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,302.38,297.92,300.63,297.24,291.03,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.2,1.67,2.1,0.9,0.9,0.0,410.04,410.0,91483.52,0.0,9995.82,1.0,283.37,289.36,300.89,305.67,293.15,293.15,282.15,24714.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15532.89,0.0,1850.0,2275.33,0.0,2906.26,1.0,1.0,0.0,3.0,1.0,0.0
18094800.0,297.41,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.9,297.18,297.15,293.15,0.0,0.0,291.06,0.93,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.06,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,302.37,297.92,300.62,297.26,291.06,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.19,1.67,2.1,0.9,0.9,0.0,409.99,410.0,91118.61,0.0,9988.17,1.0,283.41,289.4,300.9,305.71,293.15,293.15,282.15,24808.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15621.83,0.0,1850.39,2275.33,0.0,2896.21,1.0,1.0,0.0,3.0,1.0,0.0
18095100.0,297.41,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.15,0.94,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,297.04,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.15,291.15,302.33,297.9,300.6,297.27,291.15,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.2,1.67,2.1,0.9,0.9,0.0,409.95,410.0,89450.1,0.0,9998.91,1.0,283.65,289.51,300.87,305.54,293.15,293.15,282.45,24823.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15137.32,0.0,1850.45,2275.33,0.0,2867.15,1.0,1.0,0.0,3.0,1.0,0.0
18095400.0,297.42,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.27,297.86,300.57,297.28,291.17,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.2,1.67,2.11,0.9,0.9,0.0,409.92,410.0,89104.28,0.0,10062.34,1.0,283.69,289.54,300.85,305.55,293.15,293.15,282.45,24634.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15209.67,0.0,1849.66,2275.33,0.0,2866.62,1.0,1.0,0.0,3.0,1.0,0.0
18095700.0,297.4,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.08,0.95,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.08,0.81,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,302.21,297.82,300.52,297.27,291.07,1.0,0.93,0.0,0.65,1.0,0.0,4.89,3.21,1.68,2.11,0.89,0.89,0.0,409.92,410.0,90400.27,0.0,10128.72,1.0,283.46,289.42,300.84,305.68,293.15,293.15,282.15,25081.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15647.95,0.0,1851.53,2275.33,0.0,2909.48,1.0,1.0,0.0,3.0,1.0,0.0
18096000.0,297.41,297.15,293.15,0.0,0.0,291.28,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.28,0.95,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.28,0.81,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,302.15,297.77,300.49,297.28,291.28,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.91,0.91,0.0,409.87,410.0,87070.64,0.0,10199.39,1.0,283.96,289.67,300.76,305.34,293.15,293.15,282.75,24213.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14796.58,0.0,1847.91,2275.33,0.0,2835.44,1.0,1.0,0.0,3.0,1.0,0.0
18096300.0,297.38,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.12,0.96,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.1,297.74,300.45,297.26,291.12,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.23,1.69,2.13,0.9,0.9,0.0,409.96,410.0,89008.2,0.0,10277.13,1.0,283.64,289.48,300.73,305.39,293.15,293.15,282.45,25160.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15008.3,0.0,1851.86,2275.33,0.0,2913.27,1.0,1.0,0.0,3.0,1.0,0.0
18096600.0,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.84,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.53,297.06,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.08,297.72,300.43,297.27,291.16,1.0,0.94,0.0,0.65,1.0,0.0,4.94,3.24,1.69,2.13,0.9,0.9,0.0,409.91,410.0,88719.84,0.0,10364.77,1.0,283.7,289.52,300.73,305.45,293.15,293.15,282.45,24670.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15135.8,0.0,1849.81,2275.33,0.0,2897.52,1.0,1.0,0.0,3.0,1.0,0.0
18096900.0,297.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.25,0.97,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.25,0.82,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.09,297.72,300.44,297.25,291.26,1.0,0.94,0.0,0.65,1.0,0.0,4.95,3.25,1.7,2.14,0.91,0.91,0.0,409.91,410.0,87311.4,0.0,10419.82,1.0,283.92,289.63,300.68,305.23,293.15,293.15,282.75,24449.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14667.6,0.0,1848.89,2275.33,0.0,2860.83,1.0,1.0,0.0,3.0,1.0,0.0
18097200.0,297.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.07,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,302.15,297.74,300.47,297.24,291.07,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.26,1.7,2.15,0.89,0.89,0.0,409.95,410.0,90829.63,0.0,10510.86,1.0,283.42,289.4,300.76,305.59,293.15,293.15,282.15,25116.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15541.93,0.0,1851.67,2275.33,0.0,2940.24,1.0,1.0,0.0,3.0,1.0,0.0
18097500.0,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.53,297.04,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.26,297.79,300.54,297.24,291.19,1.0,0.94,0.0,0.65,1.0,0.0,4.98,3.27,1.71,2.15,0.91,0.91,0.0,409.94,410.0,89723.98,0.0,10571.44,1.0,283.65,289.52,300.77,305.46,293.15,293.15,282.45,24673.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15125.47,0.0,1849.82,2275.33,0.0,2896.62,1.0,1.0,0.0,3.0,1.0,0.0
18097800.0,297.3,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.02,0.98,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.02,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.02,0.82,0.55,0.53,297.03,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,302.4,297.85,300.63,297.22,291.02,1.0,0.94,0.0,0.65,1.0,0.0,4.99,3.28,1.71,2.16,0.89,0.89,0.0,409.97,410.0,93341.15,0.0,10638.94,1.0,283.16,289.3,300.86,305.83,293.15,293.15,281.85,25457.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16067.72,0.0,1853.1,2275.33,0.0,2966.55,1.0,1.0,0.0,3.0,1.0,0.0
18098100.0,297.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.22,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.23,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.23,0.82,0.56,0.53,297.04,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.57,297.91,300.75,297.24,291.22,1.0,0.95,0.0,0.65,1.0,0.0,5.01,3.29,1.72,2.16,0.91,0.91,0.0,409.87,410.0,91807.52,0.0,10715.6,1.0,283.48,289.52,300.92,305.82,293.15,293.15,282.15,24224.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15888.05,0.0,1847.95,2275.33,0.0,2890.53,1.0,1.0,0.0,3.0,1.0,0.0
18098400.0,297.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.24,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.24,0.82,0.56,0.53,297.04,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,302.77,297.98,300.87,297.23,291.24,1.0,0.95,0.0,0.65,1.0,0.0,5.02,3.3,1.72,2.17,0.91,0.91,0.0,409.9,410.0,92657.07,0.0,10801.41,1.0,283.43,289.5,300.96,305.83,293.15,293.15,282.15,24236.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15857.89,0.0,1848.0,2275.33,0.0,2900.39,1.0,1.0,0.0,3.0,1.0,0.0
18098700.0,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.14,0.99,0.97,0.92,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,297.03,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.14,291.15,302.98,298.04,301.0,297.21,291.14,1.0,0.95,0.0,0.65,1.0,0.0,5.04,3.31,1.73,2.18,0.9,0.9,0.0,409.96,410.0,95142.52,0.0,10868.7,1.0,283.12,289.36,301.03,306.01,293.15,293.15,281.85,24917.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16247.59,0.0,1850.84,2275.33,0.0,2948.8,1.0,1.0,0.0,3.0,1.0,0.0
18099000.0,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.21,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.56,0.54,297.02,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.19,298.11,301.15,297.21,291.21,1.0,0.95,0.0,0.65,1.0,0.0,5.05,3.32,1.73,2.18,0.91,0.91,0.0,409.91,410.0,95344.57,0.0,10934.15,1.0,283.17,289.42,301.09,306.11,293.15,293.15,281.85,24452.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16443.16,0.0,1848.9,2275.33,0.0,2922.8,1.0,1.0,0.0,3.0,1.0,0.0
18099300.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.94,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.56,0.54,297.03,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.4,298.17,301.29,297.22,291.18,1.0,0.95,0.0,0.65,1.0,0.0,5.07,3.33,1.74,2.19,0.91,0.91,0.0,409.89,410.0,97309.63,0.0,11025.3,1.0,282.95,289.35,301.18,306.39,293.15,293.15,281.55,24379.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17114.16,0.0,1848.6,2275.33,0.0,2943.66,1.0,1.0,0.0,3.0,1.0,0.0
18099600.0,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.54,297.02,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.19,291.15,303.61,298.23,301.42,297.2,291.19,1.0,0.96,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.91,0.91,0.0,409.98,410.0,98012.41,0.0,11074.81,1.0,282.9,289.33,301.21,306.38,293.15,293.15,281.55,24547.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17057.0,0.0,1849.3,2275.33,0.0,2949.98,1.0,1.0,0.0,3.0,1.0,0.0
18099900.0,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.54,297.02,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.13,291.15,303.79,298.27,301.54,297.2,291.13,1.0,0.96,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.9,0.9,0.0,409.98,410.0,99755.83,0.0,11089.31,1.0,282.69,289.25,301.29,306.64,293.15,293.15,281.25,24666.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17723.37,0.0,1849.79,2275.33,0.0,2969.25,1.0,1.0,0.0,3.0,1.0,0.0
18100200.0,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,297.02,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.95,298.31,301.64,297.2,291.14,1.0,0.96,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.9,0.9,0.0,409.98,410.0,100277.88,0.0,11109.15,1.0,282.65,289.24,301.33,306.68,293.15,293.15,281.25,24704.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17697.61,0.0,1849.95,2275.33,0.0,2975.79,1.0,1.0,0.0,3.0,1.0,0.0
18100500.0,297.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.57,0.55,297.01,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,304.07,298.34,301.72,297.19,291.24,1.0,0.96,0.0,0.65,1.0,0.0,5.09,3.34,1.74,2.19,0.91,0.91,0.0,409.98,410.0,98959.34,0.0,11111.97,1.0,282.87,289.35,301.32,306.5,293.15,293.15,281.55,24467.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17129.77,0.0,1848.97,2275.33,0.0,2940.58,1.0,1.0,0.0,3.0,1.0,0.0
18100800.0,297.16,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.9,297.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.05,0.87,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.05,0.83,0.58,0.55,297.01,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.15,298.36,301.77,297.19,291.05,1.0,0.96,0.0,0.65,1.0,0.0,5.09,3.34,1.74,2.2,0.89,0.89,0.0,410.0,410.0,102337.54,0.0,11134.19,1.0,282.38,289.11,301.38,306.86,293.15,293.15,280.95,25230.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18247.31,0.0,1852.15,2275.33,0.0,3010.68,1.0,1.0,0.0,3.0,1.0,0.0
18101100.0,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,296.99,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.14,291.15,304.19,298.37,301.79,297.18,291.14,1.0,0.96,0.0,0.65,1.0,0.0,5.09,3.34,1.74,2.2,0.9,0.9,0.0,410.03,410.0,100868.69,0.0,11122.2,1.0,282.6,289.21,301.36,306.67,293.15,293.15,281.25,25040.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17622.84,0.0,1851.36,2275.33,0.0,2980.32,1.0,1.0,0.0,3.0,1.0,0.0
18101400.0,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.89,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.21,298.37,301.81,297.18,291.16,1.0,0.96,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.9,0.9,0.0,410.01,410.0,100577.64,0.0,11101.12,1.0,282.64,289.24,301.36,306.69,293.15,293.15,281.25,24890.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17715.96,0.0,1850.73,2275.33,0.0,2967.05,1.0,1.0,0.0,3.0,1.0,0.0
18101700.0,297.13,297.15,293.15,0.0,0.0,291.08,1.0,0.99,0.89,297.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.08,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.08,0.83,0.58,0.55,296.99,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.08,291.15,304.21,298.37,301.81,297.19,291.08,1.0,0.96,0.0,0.65,1.0,0.0,5.09,3.34,1.74,2.19,0.89,0.89,0.0,410.02,410.0,102086.9,0.0,11114.01,1.0,282.42,289.15,301.4,306.91,293.15,293.15,280.95,24992.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18369.37,0.0,1851.16,2275.33,0.0,2997.92,1.0,1.0,0.0,3.0,1.0,0.0
18102000.0,297.14,297.15,293.15,0.0,0.0,291.28,1.0,0.99,0.89,297.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.94,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.28,0.83,0.58,0.55,296.99,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,304.2,298.37,301.81,297.2,291.28,1.0,0.96,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.91,0.91,0.0,409.97,410.0,98795.43,0.0,11088.66,1.0,282.91,289.39,301.36,306.57,293.15,293.15,281.55,24139.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17270.18,0.0,1847.6,2275.33,0.0,2926.8,1.0,1.0,0.0,3.0,1.0,0.0
18102300.0,297.1,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.88,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.18,298.37,301.79,297.18,291.13,1.0,0.95,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.9,0.9,0.0,410.07,410.0,100761.55,0.0,11065.4,1.0,282.6,289.21,301.35,306.67,293.15,293.15,281.25,25047.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17606.06,0.0,1851.38,2275.33,0.0,2982.81,1.0,1.0,0.0,3.0,1.0,0.0
18102600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.88,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.15,298.36,301.77,297.2,291.16,1.0,0.95,0.0,0.65,1.0,0.0,5.07,3.33,1.74,2.19,0.9,0.9,0.0,410.02,410.0,100407.42,0.0,11056.91,1.0,282.65,289.25,301.37,306.74,293.15,293.15,281.25,24613.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17753.1,0.0,1849.57,2275.33,0.0,2969.91,1.0,1.0,0.0,3.0,1.0,0.0
18102900.0,297.11,297.15,293.15,0.0,0.0,291.23,0.99,0.97,0.87,297.3,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.23,0.86,0.65,0.45,297.15,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.23,291.15,304.12,298.36,301.75,297.19,291.23,1.0,0.95,0.0,0.65,1.0,0.0,5.07,3.33,1.74,2.19,0.91,0.91,0.0,410.02,410.0,98815.48,0.0,11007.25,1.0,282.87,289.34,301.33,306.51,293.15,293.15,281.55,24527.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17117.4,0.0,1849.22,2275.33,0.0,2939.82,1.0,1.0,0.0,3.0,1.0,0.0
18103200.0,297.09,297.15,293.15,0.0,0.0,291.01,0.99,0.96,0.87,297.3,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.01,0.87,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.01,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,304.1,298.35,301.74,297.19,291.01,1.0,0.95,0.0,0.65,1.0,0.0,5.06,3.33,1.74,2.18,0.89,0.89,0.0,410.08,410.0,101974.74,0.0,10989.19,1.0,282.37,289.09,301.37,306.83,293.15,293.15,280.95,25491.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18180.44,0.0,1853.24,2275.33,0.0,3011.15,1.0,1.0,0.0,3.0,1.0,0.0
18103500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.86,297.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.09,298.35,301.73,297.2,291.16,1.0,0.95,0.0,0.65,1.0,0.0,5.06,3.32,1.73,2.18,0.9,0.9,0.0,409.99,410.0,99891.04,0.0,10960.64,1.0,282.69,289.26,301.36,306.72,293.15,293.15,281.25,24623.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17796.23,0.0,1849.61,2275.33,0.0,2955.63,1.0,1.0,0.0,3.0,1.0,0.0
18103800.0,297.11,297.15,293.15,0.0,0.0,291.13,0.99,0.95,0.86,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.09,298.35,301.74,297.21,291.13,1.0,0.95,0.0,0.65,1.0,0.0,5.06,3.32,1.73,2.18,0.9,0.9,0.0,410.02,410.0,100166.76,0.0,10957.1,1.0,282.65,289.23,301.36,306.71,293.15,293.15,281.25,24785.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17704.78,0.0,1850.29,2275.33,0.0,2969.03,1.0,1.0,0.0,3.0,1.0,0.0
18104100.0,297.1,297.15,293.15,0.0,0.0,291.21,0.98,0.94,0.85,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.58,0.55,296.96,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.11,298.35,301.75,297.2,291.21,1.0,0.95,0.0,0.65,1.0,0.0,5.05,3.32,1.73,2.18,0.9,0.9,0.0,410.02,410.0,98621.45,0.0,10907.52,1.0,282.87,289.33,301.33,306.49,293.15,293.15,281.55,24722.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17083.58,0.0,1850.03,2275.33,0.0,2935.02,1.0,1.0,0.0,3.0,1.0,0.0
18104400.0,297.12,297.15,293.15,0.0,0.0,291.25,0.98,0.93,0.84,297.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,304.15,298.36,301.78,297.21,291.25,1.0,0.95,0.0,0.65,1.0,0.0,5.05,3.32,1.73,2.18,0.91,0.91,0.0,409.97,410.0,98464.16,0.0,10913.22,1.0,282.91,289.37,301.35,306.55,293.15,293.15,281.55,24317.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17215.19,0.0,1848.34,2275.33,0.0,2922.84,1.0,1.0,0.0,3.0,1.0,0.0
18104700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.98,0.93,0.84,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.11,0.88,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.84,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.21,298.37,301.82,297.21,291.11,1.0,0.95,0.0,0.65,1.0,0.0,5.05,3.32,1.73,2.18,0.89,0.89,0.0,410.01,410.0,100594.89,0.0,10931.55,1.0,282.6,289.2,301.36,306.66,293.15,293.15,281.25,25220.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17581.33,0.0,1852.11,2275.33,0.0,2973.7,1.0,1.0,0.0,3.0,1.0,0.0
18105000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.98,0.93,0.83,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.48,297.18,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.56,297.0,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.28,298.39,301.87,297.24,291.17,1.0,0.95,0.0,0.65,1.0,0.0,5.06,3.33,1.74,2.18,0.9,0.9,0.0,409.94,410.0,100473.84,0.0,10988.03,1.0,282.65,289.25,301.4,306.76,293.15,293.15,281.25,24649.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17779.4,0.0,1849.72,2275.33,0.0,2958.35,1.0,1.0,0.0,3.0,1.0,0.0
18105300.0,297.12,297.15,293.15,0.0,0.0,291.09,0.98,0.92,0.83,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.09,0.89,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.56,296.99,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.36,298.4,301.92,297.23,291.08,1.0,0.95,0.0,0.65,1.0,0.0,5.07,3.33,1.74,2.19,0.89,0.89,0.0,409.96,410.0,102101.78,0.0,11012.44,1.0,282.42,289.15,301.42,306.9,293.15,293.15,280.95,25062.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18373.07,0.0,1851.45,2275.33,0.0,2984.31,1.0,1.0,0.0,3.0,1.0,0.0
18105600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.98,0.91,0.82,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.08,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.59,0.56,296.99,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.45,298.42,301.98,297.23,291.08,1.0,0.95,0.0,0.65,1.0,0.0,5.07,3.33,1.74,2.19,0.89,0.89,0.0,409.99,410.0,102457.56,0.0,11036.29,1.0,282.38,289.12,301.43,306.91,293.15,293.15,280.95,25329.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18301.33,0.0,1852.56,2275.33,0.0,2992.5,1.0,1.0,0.0,3.0,1.0,0.0
18105900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.82,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.5,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.57,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.54,298.43,302.04,297.23,291.18,1.0,0.95,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.9,0.9,0.0,409.97,410.0,101154.81,0.0,11066.21,1.0,282.6,289.23,301.42,306.75,293.15,293.15,281.25,24960.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17709.9,0.0,1851.02,2275.33,0.0,2963.25,1.0,1.0,0.0,3.0,1.0,0.0
18106200.0,297.13,297.15,293.15,0.0,0.0,291.23,0.97,0.91,0.82,297.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.23,0.9,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.6,0.57,296.99,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.63,298.45,302.11,297.24,291.23,1.0,0.96,0.0,0.65,1.0,0.0,5.09,3.34,1.74,2.19,0.91,0.91,0.0,409.93,410.0,101078.7,0.0,11110.36,1.0,282.64,289.28,301.44,306.79,293.15,293.15,281.25,24570.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17846.46,0.0,1849.39,2275.33,0.0,2949.98,1.0,1.0,0.0,3.0,1.0,0.0
18106500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.9,0.81,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.52,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.57,296.99,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.73,298.46,302.17,297.25,291.16,1.0,0.96,0.0,0.65,1.0,0.0,5.1,3.35,1.75,2.2,0.9,0.9,0.0,409.93,410.0,102722.8,0.0,11165.32,1.0,282.42,289.19,301.48,307.0,293.15,293.15,280.95,24665.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18521.17,0.0,1849.79,2275.33,0.0,2975.92,1.0,1.0,0.0,3.0,1.0,0.0
18106800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.97,0.9,0.81,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.6,0.57,297.0,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.82,298.48,302.23,297.25,291.16,1.0,0.96,0.0,0.65,1.0,0.0,5.11,3.36,1.75,2.2,0.9,0.9,0.0,409.95,410.0,103170.89,0.0,11223.13,1.0,282.39,289.17,301.49,307.01,293.15,293.15,280.95,24686.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18465.55,0.0,1849.88,2275.33,0.0,2986.83,1.0,1.0,0.0,3.0,1.0,0.0
18107100.0,297.12,297.15,293.15,0.0,0.0,291.25,0.97,0.89,0.8,297.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.25,0.92,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.6,0.58,296.99,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,304.91,298.49,302.29,297.24,291.25,1.0,0.96,0.0,0.65,1.0,0.0,5.11,3.36,1.75,2.2,0.91,0.91,0.0,409.94,410.0,101792.63,0.0,11242.98,1.0,282.61,289.27,301.46,306.81,293.15,293.15,281.25,24443.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17836.88,0.0,1848.86,2275.33,0.0,2955.61,1.0,1.0,0.0,3.0,1.0,0.0
18107400.0,297.12,297.15,293.15,0.0,0.0,291.07,0.97,0.89,0.8,297.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.07,0.93,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.07,0.85,0.6,0.58,296.99,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,305.0,298.5,302.35,297.24,291.07,1.0,0.96,0.0,0.65,1.0,0.0,5.12,3.37,1.76,2.21,0.89,0.89,0.0,409.99,410.0,105202.7,0.0,11304.36,1.0,282.12,289.04,301.52,307.16,293.15,293.15,280.65,25142.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19036.05,0.0,1851.78,2275.33,0.0,3023.13,1.0,1.0,0.0,3.0,1.0,0.0
18107700.0,297.11,297.15,293.15,0.0,0.0,291.16,0.97,0.88,0.8,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.16,0.94,0.8,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.98,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.08,298.51,302.4,297.24,291.17,1.0,0.96,0.0,0.65,1.0,0.0,5.13,3.37,1.76,2.21,0.9,0.9,0.0,409.98,410.0,103823.73,0.0,11331.63,1.0,282.34,289.14,301.5,306.98,293.15,293.15,280.95,24849.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18384.16,0.0,1850.56,2275.33,0.0,2994.38,1.0,1.0,0.0,3.0,1.0,0.0
18108000.0,297.12,297.15,293.15,0.0,0.0,291.2,0.97,0.88,0.79,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.2,0.94,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.61,0.58,296.98,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.15,298.52,302.45,297.25,291.2,1.0,0.96,0.0,0.65,1.0,0.0,5.14,3.37,1.76,2.22,0.91,0.91,0.0,409.94,410.0,103675.16,0.0,11373.33,1.0,282.38,289.18,301.51,307.01,293.15,293.15,280.95,24543.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18507.06,0.0,1849.28,2275.33,0.0,2982.76,1.0,1.0,0.0,3.0,1.0,0.0
18108300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.87,0.79,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.13,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.99,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.13,291.15,305.21,298.52,302.49,297.26,291.13,1.0,0.96,0.0,0.65,1.0,0.0,5.15,3.38,1.76,2.22,0.9,0.9,0.0,409.93,410.0,105243.14,0.0,11427.18,1.0,282.16,289.09,301.54,307.21,293.15,293.15,280.65,24735.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19201.81,0.0,1850.08,2275.33,0.0,3009.34,1.0,1.0,0.0,3.0,1.0,0.0
18108600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.96,0.87,0.78,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.12,0.96,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.99,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.26,298.53,302.52,297.26,291.12,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.22,0.9,0.9,0.0,409.95,410.0,105604.67,0.0,11485.28,1.0,282.12,289.06,301.54,307.2,293.15,293.15,280.65,24878.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19121.71,0.0,1850.68,2275.33,0.0,3021.54,1.0,1.0,0.0,3.0,1.0,0.0
18108900.0,297.12,297.15,293.15,0.0,0.0,291.04,0.96,0.86,0.78,297.4,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.04,0.97,0.88,0.61,297.16,297.15,293.15,0.0,0.0,291.04,0.85,0.61,0.59,296.98,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,305.29,298.53,302.55,297.26,291.04,1.0,0.97,0.0,0.65,1.0,0.0,5.17,3.4,1.77,2.23,0.89,0.89,0.0,409.97,410.0,107230.48,0.0,11547.24,1.0,281.89,288.96,301.55,307.36,293.15,293.15,280.35,25160.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19801.49,0.0,1851.86,2275.33,0.0,3050.88,1.0,1.0,0.0,3.0,1.0,0.0
