time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109200.0,297.13,297.15,293.15,0.0,0.0,291.25,0.96,0.86,0.77,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.25,0.97,0.89,0.62,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.61,0.59,296.98,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,305.32,298.53,302.56,297.26,291.25,1.0,0.97,0.0,0.65,1.0,0.0,5.17,3.4,1.77,2.23,0.91,0.91,0.0,409.91,410.0,104009.55,0.0,11582.15,1.0,282.38,289.2,301.51,307.02,293.15,293.15,280.95,24331.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18565.92,0.0,1848.4,2275.33,0.0,2985.51,1.0,1.0,0.0,3.0,1.0,0.0
18109500.0,297.11,297.15,293.15,0.0,0.0,291.11,0.96,0.85,0.77,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.93,297.25,297.15,293.15,0.0,0.0,291.11,0.98,0.91,0.64,297.15,297.15,293.15,0.0,0.0,291.11,0.86,0.61,0.59,296.97,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,305.33,298.52,302.57,297.25,291.11,1.0,0.97,0.0,0.65,1.0,0.0,5.18,3.41,1.78,2.24,0.89,0.89,0.0,409.98,410.0,106098.99,0.0,11634.32,1.0,282.07,289.03,301.51,307.13,293.15,293.15,280.65,25235.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18986.45,0.0,1852.17,2275.33,0.0,3037.13,1.0,1.0,0.0,3.0,1.0,0.0
18109800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.96,0.85,0.77,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.16,0.99,0.94,0.65,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.33,298.52,302.58,297.27,291.16,1.0,0.97,0.0,0.65,1.0,0.0,5.2,3.42,1.78,2.25,0.9,0.9,0.0,409.92,410.0,105895.7,0.0,11712.46,1.0,282.12,289.08,301.53,307.21,293.15,293.15,280.65,24730.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19169.57,0.0,1850.06,2275.33,0.0,3027.51,1.0,1.0,0.0,3.0,1.0,0.0
18110100.0,297.13,297.15,293.15,0.0,0.0,291.25,0.96,0.84,0.76,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.25,0.99,0.96,0.67,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.25,291.15,305.33,298.52,302.57,297.26,291.25,1.0,0.97,0.0,0.65,1.0,0.0,5.21,3.42,1.79,2.25,0.91,0.91,0.0,409.92,410.0,104472.67,0.0,11760.47,1.0,282.34,289.18,301.5,306.99,293.15,293.15,280.95,24523.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18484.59,0.0,1849.2,2275.33,0.0,3001.93,1.0,1.0,0.0,3.0,1.0,0.0
18110400.0,297.12,297.15,293.15,0.0,0.0,291.05,0.96,0.84,0.76,297.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.05,1.0,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.05,0.86,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,305.31,298.52,302.56,297.26,291.05,1.0,0.97,0.0,0.65,1.0,0.0,5.22,3.43,1.79,2.26,0.89,0.89,0.0,409.98,410.0,107843.44,0.0,11843.42,1.0,281.85,288.95,301.53,307.33,293.15,293.15,280.35,25296.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19741.96,0.0,1852.42,2275.33,0.0,3069.61,1.0,1.0,0.0,3.0,1.0,0.0
18110700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.83,0.75,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.28,298.52,302.54,297.26,291.13,1.0,0.97,0.0,0.65,1.0,0.0,5.22,3.43,1.79,2.25,0.9,0.9,0.0,410.04,410.0,106315.41,0.0,11827.18,1.0,282.07,289.04,301.5,307.13,293.15,293.15,280.65,25147.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19016.71,0.0,1851.8,2275.33,0.0,3043.36,1.0,1.0,0.0,3.0,1.0,0.0
18111000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.75,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.25,298.52,302.52,297.28,291.17,1.0,0.97,0.0,0.65,1.0,0.0,5.22,3.43,1.79,2.25,0.9,0.9,0.0,410.01,410.0,106020.85,0.0,11824.16,1.0,282.13,289.09,301.53,307.21,293.15,293.15,280.65,24670.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19186.34,0.0,1849.81,2275.33,0.0,3032.47,1.0,1.0,0.0,3.0,1.0,0.0
18111300.0,297.12,297.15,293.15,0.0,0.0,291.24,0.95,0.83,0.74,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.93,297.34,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.24,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,305.2,298.52,302.49,297.28,291.25,1.0,0.97,0.0,0.65,1.0,0.0,5.21,3.43,1.79,2.25,0.91,0.91,0.0,410.01,410.0,104509.16,0.0,11796.13,1.0,282.34,289.19,301.49,306.99,293.15,293.15,280.95,24516.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18488.05,0.0,1849.17,2275.33,0.0,3004.25,1.0,1.0,0.0,3.0,1.0,0.0
18111600.0,297.11,297.15,293.15,0.0,0.0,291.04,0.95,0.82,0.74,297.39,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.93,297.35,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.04,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,305.15,298.52,302.46,297.27,291.04,1.0,0.97,0.0,0.65,1.0,0.0,5.21,3.42,1.79,2.25,0.89,0.89,0.0,410.05,410.0,107764.17,0.0,11786.43,1.0,281.85,288.94,301.53,307.33,293.15,293.15,280.35,25397.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19727.0,0.0,1852.85,2275.33,0.0,3068.37,1.0,1.0,0.0,3.0,1.0,0.0
18111900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.95,0.82,0.74,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.02,298.52,302.38,297.29,291.18,1.0,0.97,0.0,0.65,1.0,0.0,5.21,3.42,1.79,2.25,0.9,0.9,0.0,410.0,410.0,105747.64,0.0,11766.9,1.0,282.16,289.12,301.54,307.23,293.15,293.15,280.65,24502.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19289.17,0.0,1849.11,2275.33,0.0,3017.06,1.0,1.0,0.0,3.0,1.0,0.0
18112200.0,297.11,297.15,293.15,0.0,0.0,291.12,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.78,298.53,302.21,297.28,291.12,1.0,0.97,0.0,0.65,1.0,0.0,5.2,3.42,1.78,2.25,0.9,0.9,0.0,410.04,410.0,106052.12,0.0,11731.98,1.0,282.11,289.08,301.52,307.16,293.15,293.15,280.65,25054.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19127.52,0.0,1851.42,2275.33,0.0,3026.24,1.0,1.0,0.0,3.0,1.0,0.0
18112500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.93,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.43,298.54,301.99,297.29,291.2,1.0,0.97,0.0,0.65,1.0,0.0,5.2,3.42,1.78,2.25,0.9,0.9,0.0,410.03,410.0,104553.63,0.0,11714.28,1.0,282.35,289.2,301.52,307.05,293.15,293.15,280.95,24691.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18526.04,0.0,1849.9,2275.33,0.0,2999.43,1.0,1.0,0.0,3.0,1.0,0.0
18112800.0,297.12,297.15,293.15,0.0,0.0,291.2,0.94,0.8,0.72,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.01,298.53,301.72,297.29,291.2,1.0,0.97,0.0,0.65,1.0,0.0,5.19,3.41,1.78,2.24,0.91,0.91,0.0,410.02,410.0,104267.23,0.0,11691.63,1.0,282.38,289.23,301.52,307.06,293.15,293.15,280.95,24558.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18616.74,0.0,1849.34,2275.33,0.0,2991.71,1.0,1.0,0.0,3.0,1.0,0.0
18113100.0,297.11,297.15,293.15,0.0,0.0,291.07,0.94,0.79,0.72,297.34,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.93,297.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.07,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.07,291.15,303.55,298.51,301.41,297.29,291.07,1.0,0.97,0.0,0.65,1.0,0.0,5.19,3.41,1.78,2.24,0.89,0.89,0.0,410.04,410.0,105560.74,0.0,11657.45,1.0,282.16,289.12,301.53,307.22,293.15,293.15,280.65,25114.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19247.3,0.0,1851.67,2275.33,0.0,3023.11,1.0,1.0,0.0,3.0,1.0,0.0
18113400.0,297.12,297.15,293.15,0.0,0.0,291.23,0.93,0.79,0.71,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.93,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.23,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,303.07,298.48,301.09,297.29,291.23,1.0,0.97,0.0,0.65,1.0,0.0,5.18,3.4,1.78,2.24,0.91,0.91,0.0,410.02,410.0,102052.52,0.0,11614.09,1.0,282.65,289.35,301.47,306.87,293.15,293.15,281.25,24506.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18021.19,0.0,1849.13,2275.33,0.0,2966.43,1.0,1.0,0.0,3.0,1.0,0.0
18113700.0,297.11,297.15,293.15,0.0,0.0,291.1,0.93,0.78,0.71,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.86,0.62,0.59,296.97,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,302.59,298.43,300.78,297.29,291.09,1.0,0.97,0.0,0.65,1.0,0.0,5.17,3.4,1.77,2.23,0.89,0.89,0.0,410.04,410.0,103216.55,0.0,11581.01,1.0,282.43,289.23,301.45,307.01,293.15,293.15,280.95,25044.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18578.62,0.0,1851.37,2275.33,0.0,3007.22,1.0,1.0,0.0,3.0,1.0,0.0
18114000.0,297.12,297.15,293.15,0.0,0.0,291.24,0.92,0.77,0.7,297.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.94,297.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.24,0.85,0.61,0.59,296.97,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,302.14,298.37,300.48,297.29,291.24,1.0,0.97,0.0,0.65,1.0,0.0,5.17,3.39,1.77,2.23,0.91,0.91,0.0,410.02,410.0,99580.49,0.0,11535.14,1.0,282.92,289.46,301.36,306.63,293.15,293.15,281.55,24441.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17390.24,0.0,1848.86,2275.33,0.0,2952.03,1.0,1.0,0.0,3.0,1.0,0.0
18114300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.92,0.77,0.69,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.74,298.31,300.22,297.29,291.1,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.23,0.89,0.89,0.0,410.04,410.0,100682.32,0.0,11497.7,1.0,282.7,289.33,301.33,306.74,293.15,293.15,281.25,24948.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17896.2,0.0,1850.97,2275.33,0.0,2994.08,1.0,1.0,0.0,3.0,1.0,0.0
18114600.0,297.12,297.15,293.15,0.0,0.0,291.27,0.92,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.94,297.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.27,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,301.43,298.26,300.02,297.29,291.27,1.0,0.96,0.0,0.65,1.0,0.0,5.15,3.38,1.77,2.22,0.91,0.91,0.0,410.02,410.0,97069.59,0.0,11448.76,1.0,283.19,289.55,301.24,306.37,293.15,293.15,281.85,24273.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16786.51,0.0,1848.15,2275.33,0.0,2932.13,1.0,1.0,0.0,3.0,1.0,0.0
18114900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.91,0.75,0.68,297.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.94,297.5,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.08,0.85,0.6,0.58,296.95,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,301.22,298.22,299.87,297.27,291.08,1.0,0.96,0.0,0.65,1.0,0.0,5.14,3.38,1.76,2.22,0.89,0.89,0.0,410.09,410.0,98819.62,0.0,11392.64,1.0,282.87,289.36,301.21,306.41,293.15,293.15,281.55,25438.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17041.0,0.0,1853.02,2275.33,0.0,2993.03,1.0,1.0,0.0,3.0,1.0,0.0
18115200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.57,296.95,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,301.15,298.21,299.83,297.28,291.1,1.0,0.96,0.0,0.65,1.0,0.0,5.13,3.37,1.76,2.21,0.89,0.89,0.0,410.06,410.0,98340.43,0.0,11337.51,1.0,282.92,289.39,301.22,306.46,293.15,293.15,281.55,25197.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17156.01,0.0,1852.01,2275.33,0.0,2975.18,1.0,1.0,0.0,3.0,1.0,0.0
18115500.0,297.11,297.15,293.15,0.0,0.0,291.19,0.91,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.57,296.95,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,301.17,298.22,299.84,297.28,291.19,1.0,0.96,0.0,0.65,1.0,0.0,5.12,3.36,1.76,2.21,0.9,0.9,0.0,410.06,410.0,96938.46,0.0,11285.24,1.0,283.14,289.5,301.2,306.29,293.15,293.15,281.85,24879.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16612.23,0.0,1850.69,2275.33,0.0,2937.96,1.0,1.0,0.0,3.0,1.0,0.0
18115800.0,297.11,297.15,293.15,0.0,0.0,291.23,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.23,0.84,0.59,0.56,296.95,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,301.22,298.27,299.87,297.29,291.23,1.0,0.96,0.0,0.65,1.0,0.0,5.11,3.36,1.75,2.21,0.91,0.91,0.0,410.04,410.0,96922.73,0.0,11238.53,1.0,283.19,289.55,301.25,306.36,293.15,293.15,281.85,24494.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16766.85,0.0,1849.08,2275.33,0.0,2910.24,1.0,1.0,0.0,3.0,1.0,0.0
18116100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.56,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,301.29,298.34,299.93,297.29,291.18,1.0,0.96,0.0,0.65,1.0,0.0,5.1,3.35,1.75,2.2,0.9,0.9,0.0,410.03,410.0,98783.05,0.0,11199.73,1.0,282.97,289.47,301.35,306.64,293.15,293.15,281.55,24517.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17440.59,0.0,1849.17,2275.33,0.0,2920.46,1.0,1.0,0.0,3.0,1.0,0.0
18116400.0,297.11,297.15,293.15,0.0,0.0,291.17,0.9,0.71,0.65,297.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.56,296.95,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,301.39,298.43,299.98,297.28,291.18,1.0,0.96,0.0,0.65,1.0,0.0,5.09,3.35,1.75,2.2,0.9,0.9,0.0,410.05,410.0,99543.18,0.0,11141.05,1.0,282.92,289.46,301.41,306.66,293.15,293.15,281.55,24751.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17412.02,0.0,1850.15,2275.33,0.0,2911.72,1.0,1.0,0.0,3.0,1.0,0.0
18116700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.64,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.58,0.56,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.13,291.15,301.5,298.53,300.06,297.29,291.13,1.0,0.96,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.9,0.9,0.0,410.04,410.0,101525.69,0.0,11088.58,1.0,282.71,289.39,301.54,306.98,293.15,293.15,281.25,24839.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18169.85,0.0,1850.52,2275.33,0.0,2914.2,1.0,1.0,0.0,3.0,1.0,0.0
18117000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.64,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.55,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,301.61,298.64,300.14,297.29,291.16,1.0,0.95,0.0,0.65,1.0,0.0,5.07,3.33,1.74,2.19,0.9,0.9,0.0,410.04,410.0,102402.23,0.0,11047.8,1.0,282.68,289.41,301.65,307.11,293.15,293.15,281.25,24750.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18250.67,0.0,1850.15,2275.33,0.0,2901.87,1.0,1.0,0.0,3.0,1.0,0.0
18117300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.69,0.63,297.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.57,0.55,296.94,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.73,298.75,300.21,297.29,291.1,1.0,0.95,0.0,0.65,1.0,0.0,5.06,3.32,1.73,2.19,0.89,0.89,0.0,410.06,410.0,104476.39,0.0,10980.32,1.0,282.45,289.33,301.76,307.37,293.15,293.15,280.95,24992.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19013.71,0.0,1851.16,2275.33,0.0,2903.44,1.0,1.0,0.0,3.0,1.0,0.0
18117600.0,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.62,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.94,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.55,296.94,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.85,298.86,300.29,297.29,291.12,1.0,0.95,0.0,0.65,1.0,0.0,5.05,3.32,1.73,2.18,0.9,0.9,0.0,410.08,410.0,105279.57,0.0,10913.98,1.0,282.42,289.34,301.87,307.5,293.15,293.15,280.95,25006.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19089.05,0.0,1851.22,2275.33,0.0,2890.35,1.0,1.0,0.0,3.0,1.0,0.0
18117900.0,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.07,1.0,0.99,0.94,297.63,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.07,0.83,0.57,0.54,296.94,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,301.95,298.96,300.36,297.3,291.07,1.0,0.95,0.0,0.65,1.0,0.0,5.04,3.31,1.73,2.18,0.89,0.89,0.0,410.09,410.0,107337.59,0.0,10858.97,1.0,282.19,289.26,301.98,307.78,293.15,293.15,280.65,25077.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19918.07,0.0,1851.51,2275.33,0.0,2897.39,1.0,1.0,0.0,3.0,1.0,0.0
18118200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.68,0.61,297.11,297.15,293.15,0.0,0.0,291.07,0.99,0.98,0.93,297.62,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.83,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,302.04,299.04,300.42,297.29,291.07,1.0,0.95,0.0,0.65,1.0,0.0,5.02,3.3,1.72,2.17,0.89,0.89,0.0,410.12,410.0,107898.77,0.0,10759.27,1.0,282.15,289.25,302.05,307.84,293.15,293.15,280.65,25339.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19920.29,0.0,1852.61,2275.33,0.0,2886.62,1.0,1.0,0.0,3.0,1.0,0.0
18118500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.93,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.11,299.11,300.47,297.29,291.17,1.0,0.94,0.0,0.65,1.0,0.0,5.0,3.28,1.71,2.16,0.9,0.9,0.0,410.1,410.0,106687.59,0.0,10666.28,1.0,282.38,289.37,302.09,307.74,293.15,293.15,280.95,24985.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19304.99,0.0,1851.13,2275.33,0.0,2848.51,1.0,1.0,0.0,3.0,1.0,0.0
18118800.0,297.12,297.15,293.15,0.0,0.0,291.2,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.21,0.99,0.97,0.92,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.21,291.15,302.15,299.14,300.49,297.3,291.21,1.0,0.94,0.0,0.65,1.0,0.0,4.98,3.27,1.71,2.15,0.9,0.9,0.0,410.07,410.0,106544.66,0.0,10585.5,1.0,282.42,289.41,302.13,307.8,293.15,293.15,280.95,24690.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19459.6,0.0,1849.9,2275.33,0.0,2832.35,1.0,1.0,0.0,3.0,1.0,0.0
18119100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.12,0.99,0.96,0.91,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.53,296.93,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.18,299.17,300.51,297.3,291.11,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.26,1.7,2.15,0.89,0.89,0.0,410.08,410.0,107996.38,0.0,10504.16,1.0,282.2,289.31,302.18,308.02,293.15,293.15,280.65,24993.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20197.46,0.0,1851.16,2275.33,0.0,2850.26,1.0,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.65,0.59,297.1,297.15,293.15,0.0,0.0,291.09,0.98,0.95,0.9,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.82,0.55,0.53,296.93,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,302.21,299.2,300.53,297.29,291.09,1.0,0.94,0.0,0.65,1.0,0.0,4.95,3.25,1.7,2.14,0.89,0.89,0.0,410.13,410.0,108228.14,0.0,10406.75,1.0,282.16,289.28,302.21,308.03,293.15,293.15,280.65,25305.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20110.23,0.0,1852.46,2275.33,0.0,2850.93,1.0,1.0,0.0,3.0,1.0,0.0
18119700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.58,297.09,297.15,293.15,0.0,0.0,291.17,0.98,0.94,0.9,297.63,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.17,291.15,302.24,299.23,300.55,297.29,291.17,1.0,0.94,0.0,0.65,1.0,0.0,4.92,3.24,1.69,2.13,0.9,0.9,0.0,410.13,410.0,106766.81,0.0,10296.91,1.0,282.38,289.38,302.21,307.87,293.15,293.15,280.95,25057.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19412.63,0.0,1851.43,2275.33,0.0,2816.88,1.0,1.0,0.0,3.0,1.0,0.0
18120000.0,297.11,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.58,297.09,297.15,293.15,0.0,0.0,291.19,0.98,0.93,0.89,297.63,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.52,296.91,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.27,299.25,300.57,297.29,291.19,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.9,0.9,0.0,410.11,410.0,106472.95,0.0,10183.02,1.0,282.42,289.41,302.24,307.91,293.15,293.15,280.95,24863.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19531.61,0.0,1850.62,2275.33,0.0,2797.84,1.0,1.0,0.0,3.0,1.0,0.0
18120300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.57,297.1,297.15,293.15,0.0,0.0,291.1,0.97,0.93,0.88,297.63,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.52,296.91,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,302.29,299.28,300.58,297.29,291.1,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.21,1.67,2.11,0.9,0.9,0.0,410.12,410.0,107956.59,0.0,10107.75,1.0,282.2,289.31,302.3,308.16,293.15,293.15,280.65,24933.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20301.28,0.0,1850.91,2275.33,0.0,2818.76,1.0,1.0,0.0,3.0,1.0,0.0
18120600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.62,0.56,297.08,297.15,293.15,0.0,0.0,291.05,0.97,0.91,0.87,297.6,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.05,0.81,0.54,0.52,296.89,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,302.31,299.3,300.59,297.27,291.05,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.19,1.66,2.1,0.89,0.89,0.0,410.18,410.0,108006.08,0.0,9970.31,1.0,282.16,289.27,302.3,308.12,293.15,293.15,280.65,25424.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20153.49,0.0,1852.96,2275.33,0.0,2819.24,1.0,1.0,0.0,3.0,1.0,0.0
18120900.0,297.11,297.15,293.15,0.0,0.0,291.19,0.84,0.61,0.56,297.1,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.86,297.61,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.51,296.89,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.32,299.31,300.6,297.28,291.18,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.18,1.66,2.09,0.9,0.9,0.0,410.1,410.0,105862.7,0.0,9850.42,1.0,282.47,289.44,302.32,308.04,293.15,293.15,280.95,24511.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19692.54,0.0,1849.15,2275.33,0.0,2769.85,1.0,1.0,0.0,3.0,1.0,0.0
18121200.0,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.6,0.55,297.07,297.15,293.15,0.0,0.0,291.12,0.96,0.89,0.85,297.57,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.12,0.8,0.53,0.51,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.32,299.3,300.59,297.26,291.12,1.0,0.92,0.0,0.65,1.0,0.0,4.8,3.15,1.64,2.07,0.89,0.89,0.0,410.17,410.0,105844.16,0.0,9700.11,1.0,282.41,289.37,302.29,307.94,293.15,293.15,280.95,25164.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19462.6,0.0,1851.87,2275.33,0.0,2777.54,1.0,1.0,0.0,3.0,1.0,0.0
18121500.0,297.1,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.54,297.08,297.15,293.15,0.0,0.0,291.18,0.95,0.88,0.84,297.57,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.87,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.3,299.29,300.58,297.26,291.18,1.0,0.92,0.0,0.65,1.0,0.0,4.77,3.14,1.63,2.06,0.9,0.9,0.0,410.16,410.0,104011.3,0.0,9569.8,1.0,282.65,289.46,302.28,307.79,293.15,293.15,281.25,24892.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18778.08,0.0,1850.74,2275.33,0.0,2753.2,1.0,1.0,0.0,3.0,1.0,0.0
18121800.0,297.09,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.08,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.82,297.55,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.27,299.26,300.56,297.25,291.17,1.0,0.91,0.0,0.65,1.0,0.0,4.74,3.12,1.62,2.05,0.9,0.9,0.0,410.16,410.0,103291.55,0.0,9428.57,1.0,282.68,289.47,302.25,307.75,293.15,293.15,281.25,24880.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18784.91,0.0,1850.69,2275.33,0.0,2746.55,1.0,1.0,0.0,3.0,1.0,0.0
18122100.0,297.1,297.15,293.15,0.0,0.0,291.22,0.82,0.57,0.52,297.08,297.15,293.15,0.0,0.0,291.22,0.94,0.85,0.81,297.54,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.22,0.79,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.22,299.21,300.52,297.25,291.22,1.0,0.91,0.0,0.65,1.0,0.0,4.71,3.1,1.62,2.04,0.91,0.91,0.0,410.16,410.0,101319.09,0.0,9309.59,1.0,282.91,289.55,302.2,307.57,293.15,293.15,281.55,24580.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18092.73,0.0,1849.44,2275.33,0.0,2730.41,1.0,1.0,0.0,3.0,1.0,0.0
18122400.0,297.09,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.52,297.07,297.15,293.15,0.0,0.0,291.18,0.93,0.84,0.8,297.51,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.15,299.14,300.47,297.23,291.18,1.0,0.9,0.0,0.65,1.0,0.0,4.68,3.08,1.6,2.03,0.9,0.9,0.0,410.17,410.0,100387.23,0.0,9168.94,1.0,282.94,289.53,302.14,307.48,293.15,293.15,281.55,24593.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18042.14,0.0,1849.49,2275.33,0.0,2731.58,1.0,1.0,0.0,3.0,1.0,0.0
18122700.0,297.09,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.5,297.07,297.15,293.15,0.0,0.0,291.21,0.92,0.83,0.79,297.48,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.21,0.78,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.21,291.15,302.05,299.07,300.4,297.22,291.21,1.0,0.9,0.0,0.65,1.0,0.0,4.65,3.05,1.59,2.01,0.9,0.9,0.0,410.18,410.0,98095.02,0.0,8998.59,1.0,283.17,289.59,302.05,307.22,293.15,293.15,281.85,24704.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17309.75,0.0,1849.96,2275.33,0.0,2709.09,1.0,1.0,0.0,3.0,1.0,0.0
18123000.0,297.09,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.5,297.07,297.15,293.15,0.0,0.0,291.17,0.92,0.81,0.77,297.45,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.82,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,301.92,299.01,300.31,297.21,291.17,1.0,0.89,0.0,0.65,1.0,0.0,4.61,3.03,1.58,1.99,0.9,0.9,0.0,410.19,410.0,97153.32,0.0,8842.45,1.0,283.2,289.58,302.0,307.16,293.15,293.15,281.85,24758.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17278.12,0.0,1850.18,2275.33,0.0,2704.97,1.0,1.0,0.0,3.0,1.0,0.0
18123300.0,297.08,297.15,293.15,0.0,0.0,291.2,0.8,0.53,0.48,297.06,297.15,293.15,0.0,0.0,291.2,0.91,0.8,0.76,297.42,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.46,296.8,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.2,291.15,301.76,298.96,300.2,297.19,291.2,1.0,0.89,0.0,0.65,1.0,0.0,4.57,3.0,1.56,1.98,0.9,0.9,0.0,410.2,410.0,94955.81,0.0,8661.94,1.0,283.43,289.65,301.93,306.92,293.15,293.15,282.15,24889.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16619.33,0.0,1850.72,2275.33,0.0,2674.8,1.0,1.0,0.0,3.0,1.0,0.0
18123600.0,297.08,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.47,297.06,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.75,297.4,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.45,296.79,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,301.58,298.91,300.08,297.19,291.16,1.0,0.88,0.0,0.65,1.0,0.0,4.53,2.98,1.55,1.96,0.9,0.9,0.0,410.2,410.0,94090.27,0.0,8497.99,1.0,283.46,289.64,301.9,306.89,293.15,293.15,282.15,24948.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16612.86,0.0,1850.97,2275.33,0.0,2666.28,1.0,1.0,0.0,3.0,1.0,0.0
18123900.0,297.09,297.15,293.15,0.0,0.0,291.2,0.78,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.2,0.9,0.77,0.73,297.37,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.2,0.76,0.46,0.45,296.79,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,301.39,298.87,299.96,297.18,291.21,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.96,1.54,1.95,0.9,0.9,0.0,410.2,410.0,92105.45,0.0,8349.86,1.0,283.69,289.72,301.85,306.71,293.15,293.15,282.45,24729.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16048.13,0.0,1850.06,2275.33,0.0,2638.68,1.0,1.0,0.0,3.0,1.0,0.0
18124200.0,297.08,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.17,0.89,0.75,0.72,297.34,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.44,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.19,298.83,299.82,297.16,291.17,1.0,0.88,0.0,0.65,1.0,0.0,4.45,2.93,1.52,1.93,0.9,0.9,0.0,410.21,410.0,91292.38,0.0,8183.17,1.0,283.72,289.72,301.82,306.66,293.15,293.15,282.45,24777.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16043.69,0.0,1850.26,2275.33,0.0,2623.76,1.0,1.0,0.0,3.0,1.0,0.0
18124500.0,297.08,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.2,0.88,0.74,0.7,297.3,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.2,0.75,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.99,298.8,299.68,297.15,291.2,1.0,0.87,0.0,0.65,1.0,0.0,4.41,2.9,1.51,1.91,0.9,0.9,0.0,410.22,410.0,89209.79,0.0,7994.95,1.0,283.95,289.8,301.77,306.45,293.15,293.15,282.75,24881.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15487.64,0.0,1850.69,2275.33,0.0,2585.18,1.0,1.0,0.0,3.0,1.0,0.0
18124800.0,297.08,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.17,0.87,0.72,0.69,297.28,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.41,296.75,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.79,298.77,299.55,297.14,291.17,1.0,0.86,0.0,0.65,1.0,0.0,4.37,2.87,1.49,1.89,0.9,0.9,0.0,410.21,410.0,88429.7,0.0,7824.74,1.0,283.99,289.8,301.75,306.44,293.15,293.15,282.75,24891.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15507.19,0.0,1850.74,2275.33,0.0,2571.57,1.0,1.0,0.0,3.0,1.0,0.0
18125100.0,297.09,297.15,293.15,0.0,0.0,291.22,0.76,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.22,0.87,0.71,0.68,297.26,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.22,0.73,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.6,298.74,299.42,297.14,291.22,1.0,0.86,0.0,0.65,1.0,0.0,4.33,2.85,1.48,1.87,0.91,0.91,0.0,410.21,410.0,86530.52,0.0,7673.16,1.0,284.22,289.88,301.73,306.28,293.15,293.15,283.05,24613.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15024.99,0.0,1849.57,2275.33,0.0,2538.49,1.0,1.0,0.0,3.0,1.0,0.0
18125400.0,297.08,297.15,293.15,0.0,0.0,291.19,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.66,297.23,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.19,0.73,0.4,0.39,296.73,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.43,298.72,299.3,297.12,291.19,1.0,0.85,0.0,0.65,1.0,0.0,4.29,2.82,1.46,1.86,0.9,0.9,0.0,410.21,410.0,85796.5,0.0,7509.96,1.0,284.25,289.89,301.7,306.24,293.15,293.15,283.05,24572.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15040.82,0.0,1849.4,2275.33,0.0,2519.12,1.0,1.0,0.0,3.0,1.0,0.0
18125700.0,297.08,297.15,293.15,0.0,0.0,291.17,0.74,0.44,0.4,297.05,297.15,293.15,0.0,0.0,291.17,0.85,0.67,0.65,297.19,297.15,293.15,0.0,0.0,291.17,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.17,0.72,0.39,0.38,296.71,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.28,298.7,299.2,297.11,291.17,1.0,0.85,0.0,0.65,1.0,0.0,4.24,2.79,1.45,1.84,0.9,0.9,0.0,410.22,410.0,84754.93,0.0,7331.82,1.0,284.33,289.89,301.68,306.16,293.15,293.15,283.15,24811.73,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14832.77,0.0,1850.4,2275.33,0.0,2498.53,1.0,1.0,0.0,3.0,1.0,0.0
18126000.0,297.08,297.15,293.15,0.0,0.0,291.13,0.73,0.42,0.39,297.05,297.15,293.15,0.0,0.0,291.13,0.84,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.13,0.71,0.38,0.37,296.7,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,300.15,298.68,299.11,297.1,291.13,1.0,0.84,0.0,0.65,1.0,0.0,4.19,2.76,1.43,1.82,0.9,0.9,0.0,410.23,410.0,84161.96,0.0,7161.55,1.0,284.34,289.87,301.67,306.14,293.15,293.15,283.15,25016.44,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14801.97,0.0,1851.26,2275.33,0.0,2488.6,1.0,1.0,0.0,3.0,1.0,0.0
18126300.0,297.96,303.15,285.15,0.0,0.0,293.16,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.17,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.18,0.36,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.15,0.36,0.3,0.0,297.4,303.15,285.15,0.0,0.0,293.11,0.36,0.3,0.01,293.32,303.15,300.04,298.67,299.51,298.42,290.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,301.01,304.65,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.31,303.15,285.15,0.0,0.0,292.92,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.93,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.94,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.91,0.36,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,292.94,303.15,299.93,298.66,299.68,299.1,290.62,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,203.2,148.1,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.5,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.64,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.62,0.36,0.3,0.0,292.56,303.15,299.83,298.65,299.75,299.4,290.93,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,106.13,123.89,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.6,303.15,285.15,0.0,0.0,292.42,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.42,0.38,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.43,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.42,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.4,0.38,0.3,0.0,292.28,303.15,299.73,298.64,299.75,299.53,291.19,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,104.39,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.66,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.23,0.4,0.3,0.0,292.07,303.15,299.64,298.63,299.74,299.58,291.43,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,89.33,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.69,303.15,285.15,0.0,0.0,292.12,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.12,0.41,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.12,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.1,0.41,0.3,0.0,291.94,303.15,299.55,298.62,299.7,299.58,291.64,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,78.61,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.71,303.15,285.15,0.0,0.0,292.03,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.03,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.03,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.02,0.42,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,291.85,303.15,299.46,298.6,299.66,299.56,291.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,71.09,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.72,303.15,285.15,0.0,0.0,291.96,0.42,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.96,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.96,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.96,0.42,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,291.79,303.15,299.38,298.58,299.61,299.52,292.01,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,66.77,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.73,303.15,285.15,0.0,0.0,291.91,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.91,0.42,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.92,0.42,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.91,0.42,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,0.42,0.3,0.0,291.76,303.15,299.31,298.54,299.56,299.48,292.18,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,65.38,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.74,303.15,285.15,0.0,0.0,291.89,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.89,0.41,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.89,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.89,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.88,0.41,0.3,0.0,291.76,303.15,299.25,298.5,299.5,299.43,292.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,65.89,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.75,303.15,285.15,0.0,0.0,291.88,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.88,0.4,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.89,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.88,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.88,0.4,0.3,0.0,291.78,303.15,299.2,298.44,299.44,299.37,292.48,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,67.2,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.75,303.15,285.15,0.0,0.0,291.9,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.9,0.39,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.9,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.9,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,291.83,303.15,299.15,298.37,299.37,299.31,292.62,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,68.5,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.76,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,291.9,303.15,299.12,298.3,299.31,299.26,292.75,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,69.84,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.76,303.15,285.15,0.0,0.0,292.0,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.0,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.0,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.0,0.38,0.3,0.0,292.0,303.15,299.12,298.22,299.26,299.21,292.88,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,71.95,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.76,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,292.12,303.15,299.13,298.13,299.22,299.18,293.0,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,74.0,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.77,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,292.25,303.15,299.15,298.04,299.2,299.17,293.12,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,73.98,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.77,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.31,0.37,0.3,0.0,292.39,303.15,299.18,297.95,299.19,299.17,293.24,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,70.29,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.77,303.15,285.15,0.0,0.0,292.42,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.42,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.43,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.42,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.42,0.38,0.3,0.0,292.52,303.15,299.21,297.84,299.19,299.18,293.36,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,63.07,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.77,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.53,0.38,0.3,0.0,292.64,303.15,299.24,297.73,299.2,299.2,293.47,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,56.12,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.77,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,292.77,303.15,299.26,297.61,299.22,299.22,293.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,60.75,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
