time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600.0,298.58,303.15,285.15,0.0,0.0,295.95,0.92,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.95,0.92,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.95,0.92,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.95,0.92,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.95,0.92,0.3,0.0,295.96,303.15,296.15,295.42,296.16,296.16,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.47,0.04,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,298.58,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,295.96,303.15,296.15,295.42,296.16,296.16,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.06,0.03,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,298.57,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,295.96,303.15,296.15,295.42,296.16,296.16,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.87,0.02,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,298.57,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,295.96,303.15,296.15,295.42,296.16,296.17,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.69,0.01,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,298.57,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,295.96,303.15,296.15,295.42,296.16,296.17,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.51,0.01,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,298.57,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,295.96,303.15,296.15,295.42,296.16,296.17,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.33,0.0,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,298.56,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,295.96,303.15,296.15,295.42,296.16,296.17,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.15,0.0,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,298.56,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,295.96,303.15,296.15,295.42,296.16,296.17,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.97,0.0,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,298.56,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,295.97,303.15,296.14,295.41,296.16,296.17,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.79,0.0,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,298.56,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.96,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.95,1.0,0.3,0.0,295.97,303.15,296.13,295.4,296.16,296.17,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.61,0.01,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,298.56,303.15,285.15,0.0,0.0,295.96,0.98,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.96,0.98,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.96,0.98,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.98,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.98,0.3,0.0,295.97,303.15,296.11,295.39,296.16,296.17,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.6,0.02,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.55,303.15,285.15,0.0,0.0,295.96,0.73,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.96,0.73,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.96,0.73,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.73,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.73,0.3,0.0,295.97,303.15,296.1,295.37,296.16,296.17,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.31,0.05,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.55,303.15,285.15,0.0,0.0,295.96,0.52,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.96,0.52,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.96,0.52,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.52,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.52,0.3,0.0,295.97,303.15,296.09,295.36,296.16,296.17,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,148.07,0.13,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.55,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.48,0.3,0.0,295.97,303.15,296.08,295.35,296.15,296.15,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,72.82,0.22,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.54,303.15,285.15,0.0,0.0,295.96,0.47,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.96,0.47,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.96,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.47,0.3,0.0,295.97,303.15,296.08,295.35,296.14,296.14,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.23,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.54,303.15,285.15,0.0,0.0,295.96,0.42,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.96,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.96,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.42,0.3,0.0,295.97,303.15,296.08,295.35,296.13,296.13,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.32,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.55,303.15,285.15,0.0,0.0,295.96,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.96,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.97,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.96,0.37,0.3,0.0,295.97,303.15,296.09,295.37,296.12,296.12,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.56,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.55,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,295.97,303.15,296.11,295.39,296.12,296.11,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.92,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.55,303.15,285.15,0.0,0.0,295.97,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.97,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.97,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.97,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.97,0.38,0.3,0.01,295.97,303.15,296.15,295.42,296.12,296.13,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,1.39,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.55,303.15,285.15,0.0,0.0,295.97,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.97,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.97,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.97,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.97,0.38,0.3,0.01,295.97,303.15,296.2,295.46,296.15,296.15,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,1.88,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.55,303.15,285.15,0.0,0.0,295.97,0.39,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.97,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.97,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.97,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.97,0.39,0.3,0.01,295.98,303.15,296.26,295.49,296.19,296.2,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,2.49,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.55,303.15,285.15,0.0,0.0,295.98,0.39,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.98,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.98,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.98,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.98,0.39,0.3,0.01,295.98,303.15,296.33,295.52,296.24,296.25,295.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,3.25,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.55,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.01,295.98,303.15,296.41,295.54,296.3,296.32,295.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,4.14,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,298.55,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.01,295.98,303.15,296.5,295.56,296.38,296.4,295.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,5.15,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.56,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.01,295.98,303.15,296.59,295.58,296.46,296.49,295.99,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,6.25,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.56,303.15,285.15,0.0,0.0,295.98,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.98,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.98,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.98,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.98,0.41,0.3,0.01,295.99,303.15,296.68,295.6,296.55,296.58,296.0,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,7.42,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.57,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.01,295.99,303.15,296.78,295.62,296.64,296.67,296.0,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,8.63,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.57,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.99,0.41,0.3,0.01,295.99,303.15,296.88,295.65,296.74,296.77,296.01,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,9.84,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.58,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.01,296.0,303.15,296.97,295.68,296.84,296.87,296.02,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,11.04,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.59,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.0,0.41,0.3,0.01,296.0,303.15,297.06,295.72,296.94,296.96,296.03,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,12.18,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.59,303.15,285.15,0.0,0.0,296.01,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.01,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.01,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,296.01,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.01,0.41,0.3,0.01,296.01,303.15,297.15,295.77,297.03,297.06,296.04,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,13.21,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.6,303.15,285.15,0.0,0.0,296.02,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.02,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.02,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,296.02,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.02,0.41,0.3,0.01,296.02,303.15,297.23,295.83,297.12,297.14,296.05,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,14.1,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.61,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.03,0.41,0.3,0.01,296.03,303.15,297.32,295.9,297.2,297.23,296.07,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,14.83,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.62,303.15,285.15,0.0,0.0,296.04,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.04,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.04,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,296.04,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.04,0.41,0.3,0.01,296.04,303.15,297.4,295.98,297.29,297.31,296.08,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,15.38,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.64,303.15,285.15,0.0,0.0,296.05,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.05,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.05,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.05,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.05,0.41,0.3,0.01,296.06,303.15,297.48,296.07,297.37,297.39,296.1,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,15.77,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.65,303.15,285.15,0.0,0.0,296.06,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.06,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.06,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.06,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.06,0.41,0.3,0.01,296.07,303.15,297.57,296.16,297.45,297.47,296.12,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,16.04,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.67,303.15,285.15,0.0,0.0,296.08,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.08,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.08,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,296.08,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.08,0.4,0.3,0.01,296.08,303.15,297.65,296.26,297.53,297.55,296.14,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,16.25,0.0,0.0,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.58,297.15,293.15,0.0,0.0,297.76,1.0,0.64,0.25,298.55,297.15,293.15,0.0,0.0,297.76,1.0,0.63,0.27,298.71,297.15,293.15,0.0,0.0,297.76,1.0,0.67,0.2,298.38,297.15,293.15,0.0,0.0,297.76,1.0,0.6,0.27,298.27,297.15,293.15,0.0,0.0,297.76,1.0,0.58,1.26,297.76,291.15,297.73,296.35,298.01,298.58,297.77,1.0,0.47,1.0,0.65,0.0,1.0,2.69,1.81,0.88,1.2,0.0,0.0,0.0,66.24,67.71,562.18,0.0,1406.88,0.0,284.34,289.87,301.99,304.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,298.01,297.15,293.15,0.0,0.0,292.38,1.0,0.8,0.28,298.09,297.15,293.15,0.0,0.0,292.38,1.0,0.81,0.3,298.22,297.15,293.15,0.0,0.0,292.38,1.0,0.87,0.22,297.9,297.15,293.15,0.0,0.0,292.38,1.0,0.74,0.3,297.74,297.15,293.15,0.0,0.0,292.38,1.0,0.7,1.41,292.38,291.15,297.82,296.44,297.9,298.08,292.38,1.0,0.53,1.0,0.65,0.0,1.0,3.01,2.01,1.0,1.33,0.57,0.57,0.0,83.17,85.53,36897.49,0.0,1983.0,0.0,284.35,291.2,299.64,301.94,293.15,293.15,283.15,14654.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.29,1.76,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8314.19,0.0,156.02,2275.33,0.0,1456.4,0.42,1.0,0.0,3.0,1.0,0.0
18168300.0,297.67,297.15,293.15,0.0,0.0,292.22,1.0,0.9,0.31,297.76,297.15,293.15,0.0,0.0,292.22,1.0,0.92,0.33,297.88,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.24,297.56,297.15,293.15,0.0,0.0,292.22,1.0,0.82,0.33,297.34,297.15,293.15,0.0,0.0,292.22,1.0,0.73,1.56,292.22,291.15,297.9,296.53,297.84,297.74,292.22,1.0,0.58,0.98,0.65,0.02,0.98,3.32,2.21,1.12,1.45,0.61,0.61,0.0,101.21,103.35,42217.13,0.0,2662.67,0.0,284.36,291.0,299.53,301.77,293.15,293.15,283.15,15604.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.52,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8737.56,0.0,218.09,2275.33,0.0,1219.15,0.47,1.0,0.0,3.0,1.0,0.0
18168600.0,297.51,297.15,293.15,0.0,0.0,292.12,1.0,0.96,0.34,297.58,297.15,293.15,0.0,0.0,292.12,1.0,0.99,0.36,297.7,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.26,297.39,297.15,293.15,0.0,0.0,292.12,1.0,0.86,0.36,297.14,297.15,293.15,0.0,0.0,292.12,1.0,0.73,1.69,292.12,291.15,297.98,296.61,297.84,297.56,292.12,1.0,0.63,0.96,0.65,0.04,0.96,3.6,2.38,1.22,1.57,0.66,0.66,0.0,119.21,121.17,47010.54,0.0,3404.78,0.0,284.37,290.86,299.68,302.18,293.15,293.15,283.15,15745.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.73,2.24,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9217.5,0.0,283.51,2275.33,0.0,1443.51,0.52,1.0,0.0,3.0,1.0,0.0
18168900.0,297.41,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.36,297.47,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.38,297.58,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.28,297.28,297.15,293.15,0.0,0.0,292.04,1.0,0.88,0.38,297.01,297.15,293.15,0.0,0.0,292.04,1.0,0.71,1.81,292.04,291.15,298.07,296.68,297.86,297.44,292.04,1.0,0.68,0.94,0.65,0.06,0.94,3.87,2.55,1.31,1.68,0.69,0.69,0.0,137.16,138.99,51521.06,0.0,4203.97,0.0,284.38,290.75,299.74,302.47,293.15,293.15,283.15,15791.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9681.98,0.0,358.9,2275.33,0.0,1673.28,0.57,1.0,0.0,3.0,1.0,0.0
18169200.0,297.33,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.39,297.39,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.3,297.19,297.15,293.15,0.0,0.0,291.97,1.0,0.89,0.41,296.91,297.15,293.15,0.0,0.0,291.97,1.0,0.67,1.92,291.97,291.15,298.15,296.74,297.88,297.36,291.97,1.0,0.72,0.92,0.65,0.08,0.92,4.11,2.71,1.4,1.78,0.73,0.73,0.0,155.09,156.81,55750.59,0.0,5057.03,0.0,284.39,290.65,299.79,302.73,293.15,293.15,283.15,15858.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10144.09,0.0,444.73,2275.33,0.0,1877.01,0.61,1.0,0.0,3.0,1.0,0.0
18169500.0,297.27,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,297.31,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.43,297.4,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.32,297.12,297.15,293.15,0.0,0.0,291.92,1.0,0.89,0.43,296.83,297.15,293.15,0.0,0.0,291.92,1.0,0.61,2.03,291.92,291.15,298.23,296.79,297.91,297.29,291.92,1.0,0.76,0.89,0.65,0.11,0.89,4.34,2.86,1.48,1.88,0.76,0.76,0.0,173.0,174.63,59702.04,0.0,5960.86,1.0,284.39,290.56,299.83,302.98,293.15,293.15,283.15,15947.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.31,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10598.18,0.0,539.69,2275.33,0.0,2057.21,0.66,1.0,0.0,3.0,1.0,0.0
18169800.0,297.22,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.43,297.24,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.45,297.33,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.33,297.06,297.15,293.15,0.0,0.0,291.88,1.0,0.87,0.45,296.76,297.15,293.15,0.0,0.0,291.88,1.0,0.55,2.13,291.88,291.15,298.32,296.84,297.94,297.22,291.88,1.0,0.8,0.86,0.65,0.14,0.86,4.56,3.0,1.56,1.97,0.8,0.8,0.0,190.9,192.45,63403.44,0.0,6912.67,1.0,284.39,290.49,299.88,303.21,293.15,293.15,283.15,16049.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.49,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11043.83,0.0,642.22,2275.33,0.0,2215.2,0.7,1.0,0.0,3.0,1.0,0.0
18170100.0,297.16,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.46,297.18,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.49,297.26,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.36,296.99,297.15,293.15,0.0,0.0,291.83,1.0,0.84,0.49,296.69,297.15,293.15,0.0,0.0,291.83,0.98,0.47,2.13,291.83,291.15,298.4,296.89,297.97,297.16,291.82,1.0,0.83,0.83,0.65,0.17,0.83,4.72,3.1,1.62,2.04,0.83,0.83,0.0,210.2,210.27,66637.09,0.0,7725.12,1.0,284.38,290.41,299.92,303.43,293.15,293.15,283.15,16223.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.65,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11460.62,0.0,750.07,2275.33,0.0,2354.16,0.74,1.0,0.0,3.0,1.0,0.0
18170400.0,297.06,297.15,293.15,0.0,0.0,291.66,1.0,0.99,0.54,297.07,297.15,293.15,0.0,0.0,291.66,1.0,0.99,0.57,297.15,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.42,296.88,297.15,293.15,0.0,0.0,291.66,1.0,0.8,0.57,296.71,297.15,293.15,0.0,0.0,291.66,0.87,0.39,1.78,291.66,291.15,298.48,296.93,297.99,297.05,291.65,1.0,0.83,0.81,0.65,0.19,0.81,4.65,3.06,1.59,2.01,0.84,0.84,0.0,228.21,228.09,67983.45,0.0,7579.94,1.0,284.37,290.27,299.94,303.53,293.15,293.15,283.15,16857.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11660.63,0.0,836.27,2275.33,0.0,2429.4,0.77,1.0,0.0,3.0,1.0,0.0
18170700.0,296.98,297.15,293.15,0.0,0.0,291.52,1.0,0.96,0.6,296.97,297.15,293.15,0.0,0.0,291.52,1.0,0.96,0.63,297.07,297.15,293.15,0.0,0.0,291.52,1.0,0.99,0.47,296.76,297.15,293.15,0.0,0.0,291.52,1.0,0.73,0.63,296.76,297.15,293.15,0.0,0.0,291.53,0.79,0.32,1.48,291.52,291.15,298.57,296.96,298.02,296.97,291.52,1.0,0.83,0.78,0.65,0.22,0.78,4.58,3.01,1.57,1.98,0.85,0.85,0.0,245.97,245.91,68667.52,0.0,7439.11,1.0,284.35,290.17,299.97,303.6,293.15,293.15,283.15,17246.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11778.13,0.0,895.84,2275.33,0.0,2457.46,0.78,1.0,0.0,3.0,1.0,0.0
18171000.0,296.92,297.15,293.15,0.0,0.0,291.47,1.0,0.92,0.65,296.9,297.15,293.15,0.0,0.0,291.47,1.0,0.91,0.68,297.02,297.15,293.15,0.0,0.0,291.47,1.0,0.96,0.5,296.68,297.15,293.15,0.0,0.0,291.47,0.98,0.65,0.62,296.82,297.15,293.15,0.0,0.0,291.47,0.75,0.3,1.37,291.47,291.15,298.65,296.99,298.05,296.91,291.47,1.0,0.84,0.76,0.65,0.24,0.76,4.59,3.02,1.57,1.99,0.86,0.86,0.0,263.18,263.73,69488.43,0.0,7613.29,1.0,284.35,290.12,300.0,303.67,293.15,293.15,283.15,17343.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11900.62,0.0,941.6,2275.33,0.0,2475.72,0.8,1.0,0.0,3.0,1.0,0.0
18171300.0,296.88,297.15,293.15,0.0,0.0,291.45,1.0,0.87,0.68,296.83,297.15,293.15,0.0,0.0,291.45,1.0,0.86,0.72,296.96,297.15,293.15,0.0,0.0,291.45,1.0,0.93,0.53,296.75,297.15,293.15,0.0,0.0,291.45,0.92,0.58,0.55,296.83,297.15,293.15,0.0,0.0,291.45,0.74,0.3,1.37,291.45,291.15,298.73,297.02,298.1,296.87,291.45,1.0,0.85,0.73,0.65,0.27,0.73,4.64,3.05,1.59,2.01,0.87,0.87,0.0,280.97,281.55,70513.62,0.0,7956.2,1.0,284.35,290.09,300.02,303.75,293.15,293.15,283.15,17351.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12047.56,0.0,988.68,2275.33,0.0,2508.17,0.81,1.0,0.0,3.0,1.0,0.0
18171600.0,296.84,297.15,293.15,0.0,0.0,291.43,1.0,0.82,0.72,296.76,297.15,293.15,0.0,0.0,291.43,1.0,0.79,0.76,296.9,297.15,293.15,0.0,0.0,291.43,1.0,0.89,0.56,296.83,297.15,293.15,0.0,0.0,291.43,0.87,0.52,0.5,296.82,297.15,293.15,0.0,0.0,291.43,0.73,0.3,1.37,291.43,291.15,298.82,297.03,298.14,296.84,291.43,1.0,0.86,0.7,0.65,0.3,0.7,4.69,3.09,1.61,2.03,0.89,0.89,0.0,298.8,299.37,71514.55,0.0,8325.57,1.0,284.35,290.06,300.04,303.82,293.15,293.15,283.15,17378.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12189.5,0.0,1035.79,2275.33,0.0,2542.77,0.82,1.0,0.0,3.0,1.0,0.0
18171900.0,296.85,297.15,293.15,0.0,0.0,291.32,0.97,0.76,0.69,296.76,297.15,293.15,0.0,0.0,291.32,0.95,0.72,0.69,296.81,297.15,293.15,0.0,0.0,291.32,0.99,0.83,0.59,296.9,297.15,293.15,0.0,0.0,291.32,0.82,0.48,0.46,296.8,297.15,293.15,0.0,0.0,291.32,0.71,0.3,1.38,291.32,291.15,298.9,297.05,298.19,296.82,291.31,1.0,0.85,0.68,0.65,0.32,0.68,4.57,3.01,1.57,1.98,0.89,0.89,0.0,317.63,316.75,71281.84,0.0,7951.09,1.0,284.33,289.98,300.05,303.83,293.15,293.15,283.15,17720.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12192.95,0.0,1069.63,2275.33,0.0,2556.91,0.83,1.0,0.0,3.0,1.0,0.0
18172200.0,296.9,297.15,293.15,0.0,0.0,291.16,0.93,0.72,0.65,296.81,297.15,293.15,0.0,0.0,291.16,0.9,0.66,0.64,296.8,297.15,293.15,0.0,0.0,291.16,0.95,0.77,0.54,296.94,297.15,293.15,0.0,0.0,291.16,0.79,0.44,0.42,296.78,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,298.98,297.05,298.26,296.85,291.16,1.0,0.83,0.66,0.65,0.34,0.66,4.37,2.88,1.49,1.89,0.87,0.87,0.0,328.55,327.68,69952.84,0.0,7227.96,1.0,284.32,289.87,300.04,303.76,293.15,293.15,283.15,18168.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12047.58,0.0,1068.1,2275.33,0.0,2522.77,0.83,1.0,0.0,3.0,1.0,0.0
18172500.0,296.96,297.15,293.15,0.0,0.0,291.05,0.9,0.68,0.62,296.87,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.59,296.85,297.15,293.15,0.0,0.0,291.05,0.91,0.71,0.51,296.97,297.15,293.15,0.0,0.0,291.05,0.76,0.41,0.39,296.75,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,299.07,297.04,298.33,296.91,291.05,1.0,0.81,0.65,0.65,0.35,0.65,4.2,2.76,1.43,1.82,0.86,0.86,0.0,332.37,331.56,68371.64,0.0,6615.75,1.0,284.3,289.79,300.03,303.67,293.15,293.15,283.15,18456.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11861.84,0.0,1040.31,2275.33,0.0,2470.13,0.82,1.0,0.0,3.0,1.0,0.0
18172800.0,297.0,297.15,293.15,0.0,0.0,290.97,0.88,0.66,0.6,296.91,297.15,293.15,0.0,0.0,290.97,0.84,0.57,0.55,296.89,297.15,293.15,0.0,0.0,290.97,0.89,0.67,0.47,297.0,297.15,293.15,0.0,0.0,290.97,0.74,0.38,0.37,296.74,297.15,293.15,0.0,0.0,290.97,0.68,0.3,1.39,290.97,291.15,299.15,297.03,298.4,296.95,290.97,1.0,0.79,0.64,0.65,0.36,0.64,4.05,2.67,1.38,1.76,0.84,0.84,0.0,331.09,330.36,66731.75,0.0,6103.4,1.0,284.29,289.75,300.02,303.57,293.15,293.15,283.15,18633.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11660.99,0.0,997.24,2275.33,0.0,2413.4,0.81,1.0,0.0,3.0,1.0,0.0
18173100.0,297.05,297.15,293.15,0.0,0.0,290.94,0.87,0.64,0.58,296.96,297.15,293.15,0.0,0.0,290.94,0.83,0.54,0.52,296.93,297.15,293.15,0.0,0.0,290.94,0.87,0.63,0.45,297.03,297.15,293.15,0.0,0.0,290.94,0.73,0.36,0.35,296.74,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,299.27,297.04,298.5,297.0,290.94,1.0,0.78,0.63,0.65,0.37,0.63,3.94,2.6,1.34,1.71,0.83,0.83,0.0,326.44,325.82,65285.5,0.0,5690.17,1.0,284.29,289.73,300.02,303.5,293.15,293.15,283.15,18682.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11485.21,0.0,948.11,2275.33,0.0,2341.09,0.8,1.0,0.0,3.0,1.0,0.0
18173400.0,297.1,297.15,293.15,0.0,0.0,290.95,0.87,0.63,0.57,297.01,297.15,293.15,0.0,0.0,290.95,0.82,0.51,0.49,296.98,297.15,293.15,0.0,0.0,290.95,0.86,0.6,0.43,297.07,297.15,293.15,0.0,0.0,290.95,0.72,0.34,0.34,296.76,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,299.45,297.1,298.63,297.04,290.95,1.0,0.76,0.62,0.65,0.38,0.62,3.86,2.55,1.31,1.68,0.82,0.82,0.0,320.72,320.27,64355.43,0.0,5391.6,1.0,284.29,289.76,300.09,303.51,293.15,293.15,283.15,18571.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11387.38,0.0,904.69,2275.33,0.0,2265.85,0.78,1.0,0.0,3.0,1.0,0.0
18173700.0,297.15,297.15,293.15,0.0,0.0,291.0,0.87,0.63,0.57,297.06,297.15,293.15,0.0,0.0,291.0,0.81,0.5,0.48,297.03,297.15,293.15,0.0,0.0,291.0,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.0,0.71,0.34,0.33,296.78,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.39,291.0,291.15,299.68,297.21,298.8,297.09,291.0,1.0,0.76,0.6,0.65,0.4,0.6,3.81,2.51,1.29,1.66,0.82,0.82,0.0,314.99,314.7,63999.7,0.0,5198.37,1.0,284.3,289.8,300.19,303.59,293.15,293.15,283.15,18362.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11370.94,0.0,874.25,2275.33,0.0,2202.98,0.78,1.0,0.0,3.0,1.0,0.0
18174000.0,297.19,297.15,293.15,0.0,0.0,291.07,0.87,0.63,0.57,297.11,297.15,293.15,0.0,0.0,291.07,0.81,0.49,0.47,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.56,0.4,297.14,297.15,293.15,0.0,0.0,291.07,0.72,0.34,0.32,296.8,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,299.95,297.34,299.0,297.13,291.07,1.0,0.75,0.59,0.65,0.41,0.59,3.79,2.5,1.29,1.65,0.82,0.82,0.0,310.0,309.88,64247.5,0.0,5105.1,1.0,284.31,289.86,300.33,303.74,293.15,293.15,283.15,18102.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11437.39,0.0,860.55,2275.33,0.0,2159.35,0.77,1.0,0.0,3.0,1.0,0.0
18174300.0,297.23,297.15,293.15,0.0,0.0,291.16,0.88,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.49,0.47,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.72,0.34,0.33,296.83,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,300.25,297.5,299.21,297.17,291.16,1.0,0.75,0.58,0.65,0.42,0.58,3.79,2.51,1.29,1.65,0.83,0.83,0.0,306.46,306.49,65073.6,0.0,5103.84,1.0,284.32,289.92,300.5,303.94,293.15,293.15,283.15,17834.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11582.84,0.0,865.07,2275.33,0.0,2137.04,0.77,1.0,0.0,3.0,1.0,0.0
18174600.0,297.26,297.15,293.15,0.0,0.0,291.24,0.89,0.67,0.6,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.49,0.47,297.14,297.15,293.15,0.0,0.0,291.24,0.84,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.24,0.73,0.35,0.33,296.85,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,300.57,297.67,299.42,297.2,291.24,1.0,0.75,0.57,0.65,0.43,0.57,3.82,2.52,1.3,1.66,0.84,0.84,0.0,304.72,304.9,66388.88,0.0,5181.62,1.0,284.33,289.98,300.67,304.17,293.15,293.15,283.15,17584.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11796.41,0.0,886.73,2275.33,0.0,2134.02,0.78,1.0,0.0,3.0,1.0,0.0
18174900.0,297.28,297.15,293.15,0.0,0.0,291.33,0.91,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.33,0.82,0.5,0.48,297.17,297.15,293.15,0.0,0.0,291.33,0.85,0.56,0.39,297.21,297.15,293.15,0.0,0.0,291.33,0.73,0.36,0.34,296.88,297.15,293.15,0.0,0.0,291.33,0.69,0.3,1.38,291.33,291.15,300.89,297.84,299.64,297.22,291.33,1.0,0.76,0.55,0.65,0.45,0.55,3.87,2.56,1.32,1.68,0.85,0.85,0.0,305.09,305.4,68112.34,0.0,5332.47,1.0,284.35,290.04,300.84,304.44,293.15,293.15,283.15,17372.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12068.59,0.0,924.81,2275.33,0.0,2148.58,0.79,1.0,0.0,3.0,1.0,0.0
18175200.0,297.3,297.15,293.15,0.0,0.0,291.41,0.92,0.72,0.64,297.23,297.15,293.15,0.0,0.0,291.41,0.83,0.52,0.49,297.19,297.15,293.15,0.0,0.0,291.41,0.85,0.57,0.4,297.23,297.15,293.15,0.0,0.0,291.41,0.74,0.37,0.36,296.9,297.15,293.15,0.0,0.0,291.41,0.69,0.3,1.38,291.41,291.15,301.2,298.0,299.86,297.24,291.41,1.0,0.77,0.54,0.65,0.46,0.54,3.93,2.6,1.34,1.71,0.87,0.87,0.0,307.73,308.15,70125.16,0.0,5548.85,1.0,284.36,290.09,301.01,304.71,293.15,293.15,283.15,17208.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12384.16,0.0,977.2,2275.33,0.0,2177.11,0.81,1.0,0.0,3.0,1.0,0.0
18175500.0,297.31,297.15,293.15,0.0,0.0,291.48,0.93,0.74,0.67,297.25,297.15,293.15,0.0,0.0,291.48,0.83,0.53,0.51,297.21,297.15,293.15,0.0,0.0,291.48,0.85,0.58,0.41,297.24,297.15,293.15,0.0,0.0,291.48,0.75,0.39,0.37,296.92,297.15,293.15,0.0,0.0,291.48,0.69,0.3,1.38,291.48,291.15,301.49,298.15,300.05,297.26,291.48,1.0,0.78,0.52,0.65,0.48,0.52,4.01,2.64,1.37,1.74,0.9,0.9,0.0,312.76,313.27,72307.5,0.0,5825.48,1.0,284.37,290.13,301.15,304.97,293.15,293.15,283.15,17099.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12726.51,0.0,1041.59,2275.33,0.0,2216.77,0.83,1.0,0.0,3.0,1.0,0.0
18175800.0,297.32,297.15,293.15,0.0,0.0,291.52,0.94,0.77,0.7,297.26,297.15,293.15,0.0,0.0,291.52,0.84,0.55,0.53,297.22,297.15,293.15,0.0,0.0,291.52,0.86,0.59,0.41,297.24,297.15,293.15,0.0,0.0,291.52,0.76,0.4,0.39,296.94,297.15,293.15,0.0,0.0,291.52,0.69,0.3,1.38,291.52,291.15,301.76,298.26,300.23,297.27,291.52,1.0,0.79,0.5,0.65,0.5,0.5,4.09,2.7,1.4,1.77,0.92,0.92,0.0,319.9,320.48,74900.6,0.0,6151.59,1.0,284.37,290.13,301.28,305.22,293.15,293.15,283.15,17485.81,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13140.71,0.0,1147.68,2275.33,0.0,2270.42,0.85,1.0,0.0,3.0,1.0,0.0
18176100.0,297.3,297.15,293.15,0.0,0.0,291.42,0.95,0.8,0.72,297.26,297.15,293.15,0.0,0.0,291.42,0.85,0.57,0.55,297.21,297.15,293.15,0.0,0.0,291.42,0.86,0.6,0.42,297.24,297.15,293.15,0.0,0.0,291.42,0.77,0.42,0.4,296.95,297.15,293.15,0.0,0.0,291.42,0.69,0.3,1.38,291.42,291.15,301.98,298.34,300.37,297.26,291.42,1.0,0.81,0.48,0.65,0.52,0.48,4.17,2.75,1.42,1.81,0.92,0.92,0.0,328.71,329.26,78571.17,0.0,6490.56,1.0,284.36,290.02,301.36,305.5,293.15,293.15,283.15,19560.89,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13750.69,0.0,1387.79,2275.33,0.0,2362.92,0.91,1.0,0.0,3.0,1.0,0.0
18176400.0,297.27,297.15,293.15,0.0,0.0,291.3,0.96,0.82,0.74,297.24,297.15,293.15,0.0,0.0,291.3,0.85,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.3,0.86,0.61,0.43,297.22,297.15,293.15,0.0,0.0,291.3,0.77,0.43,0.41,296.94,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,302.15,298.38,300.48,297.24,291.3,1.0,0.82,0.46,0.65,0.54,0.46,4.24,2.79,1.45,1.83,0.92,0.92,0.0,338.57,339.05,81807.3,0.0,6802.03,1.0,284.34,289.89,301.4,305.72,293.15,293.15,283.15,22134.5,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14300.29,0.0,1663.91,2275.33,0.0,2467.2,0.97,1.0,0.0,3.0,1.0,0.0
18176700.0,297.24,297.15,293.15,0.0,0.0,291.23,0.96,0.84,0.75,297.22,297.15,293.15,0.0,0.0,291.23,0.85,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.23,0.77,0.44,0.42,296.93,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,302.28,298.38,300.56,297.21,291.23,1.0,0.83,0.44,0.65,0.56,0.44,4.29,2.82,1.46,1.86,0.92,0.92,0.0,348.8,349.21,83636.01,0.0,7062.03,1.0,284.33,289.81,301.39,305.83,293.15,293.15,283.15,23875.06,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14601.22,0.0,1846.49,2275.33,0.0,2545.57,1.0,1.0,0.0,3.0,1.0,0.0
18177000.0,297.24,297.15,293.15,0.0,0.0,291.27,0.96,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.27,0.85,0.61,0.59,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.27,0.77,0.45,0.43,296.92,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,302.41,298.37,300.64,297.21,291.27,1.0,0.84,0.42,0.65,0.58,0.42,4.33,2.85,1.48,1.87,0.93,0.93,0.0,359.05,359.45,83955.48,0.0,7307.5,1.0,284.33,289.83,301.37,305.83,293.15,293.15,283.15,23488.26,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14634.49,0.0,1844.88,2275.33,0.0,2565.16,1.0,1.0,0.0,3.0,1.0,0.0
18177300.0,297.24,297.15,293.15,0.0,0.0,291.3,0.96,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.3,0.85,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.3,0.85,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.3,0.77,0.46,0.44,296.92,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,302.52,298.35,300.71,297.21,291.3,1.0,0.85,0.39,0.65,0.61,0.39,4.38,2.88,1.5,1.89,0.94,0.94,0.0,369.4,369.81,84254.5,0.0,7562.25,1.0,284.34,289.85,301.36,305.83,293.15,293.15,283.15,23057.43,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14665.25,0.0,1843.09,2275.33,0.0,2580.12,1.0,1.0,0.0,3.0,1.0,0.0
18177600.0,297.24,297.15,293.15,0.0,0.0,291.34,0.96,0.88,0.8,297.23,297.15,293.15,0.0,0.0,291.34,0.86,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.34,0.85,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.34,0.77,0.46,0.45,296.92,297.15,293.15,0.0,0.0,291.34,0.67,0.3,1.39,291.34,291.15,302.63,298.33,300.78,297.21,291.34,1.0,0.86,0.37,0.65,0.63,0.37,4.42,2.91,1.51,1.91,0.95,0.95,0.0,379.86,380.27,84525.63,0.0,7826.93,1.0,284.34,289.86,301.33,305.82,293.15,293.15,283.15,22604.38,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14688.96,0.0,1841.2,2275.33,0.0,2596.33,1.0,1.0,0.0,3.0,1.0,0.0
18177900.0,297.2,297.15,293.15,0.0,0.0,291.08,0.96,0.89,0.81,297.21,297.15,293.15,0.0,0.0,291.08,0.86,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.08,0.85,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.08,0.77,0.47,0.45,296.91,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.08,291.15,302.73,298.3,300.84,297.19,291.08,1.0,0.87,0.35,0.65,0.65,0.35,4.46,2.94,1.53,1.93,0.93,0.93,0.0,390.41,390.69,88394.9,0.0,8061.7,1.0,283.74,289.55,301.33,306.1,293.15,293.15,282.45,23258.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15560.42,0.0,1843.92,2275.33,0.0,2713.79,1.0,1.0,0.0,3.0,1.0,0.0
18178200.0,297.13,297.15,293.15,0.0,0.0,290.76,0.95,0.89,0.81,297.16,297.15,293.15,0.0,0.0,290.76,0.85,0.65,0.63,297.11,297.15,293.15,0.0,0.0,290.76,0.84,0.62,0.44,297.13,297.15,293.15,0.0,0.0,290.76,0.77,0.47,0.45,296.87,297.15,293.15,0.0,0.0,290.76,0.66,0.3,1.39,290.76,291.15,302.82,298.26,300.88,297.13,290.76,1.0,0.87,0.32,0.65,0.68,0.32,4.46,2.94,1.53,1.93,0.89,0.89,0.0,400.2,400.26,91658.05,0.0,8141.9,1.0,283.14,289.18,301.28,306.19,293.15,293.15,281.85,25408.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16077.44,0.0,1852.9,2275.33,0.0,2822.92,1.0,1.0,0.0,3.0,1.0,0.0
18178500.0,297.15,297.15,293.15,0.0,0.0,290.91,0.94,0.89,0.8,297.17,297.15,293.15,0.0,0.0,290.91,0.85,0.66,0.63,297.12,297.15,293.15,0.0,0.0,290.91,0.83,0.61,0.43,297.14,297.15,293.15,0.0,0.0,290.91,0.76,0.46,0.45,296.86,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,302.9,298.22,300.93,297.15,290.91,1.0,0.88,0.3,0.65,0.7,0.3,4.46,2.93,1.52,1.93,0.89,0.89,0.0,408.38,408.53,89271.34,0.0,8180.67,1.0,283.46,289.34,301.23,306.03,293.15,293.15,282.15,25182.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15721.76,0.0,1851.95,2275.33,0.0,2758.11,1.0,1.0,0.0,3.0,1.0,0.0
18178800.0,297.18,297.15,293.15,0.0,0.0,291.12,0.94,0.89,0.81,297.19,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.45,296.87,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,302.96,298.17,300.99,297.17,291.13,1.0,0.88,0.28,0.65,0.72,0.28,4.46,2.94,1.53,1.93,0.9,0.9,0.0,409.9,410.0,85887.81,0.0,8210.35,1.0,283.95,289.59,301.15,305.68,293.15,293.15,282.75,24663.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14857.19,0.0,1849.78,2275.33,0.0,2682.98,1.0,1.0,0.0,3.0,1.0,0.0
18179100.0,297.19,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.81,297.21,297.15,293.15,0.0,0.0,291.23,0.86,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.23,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.23,0.76,0.47,0.45,296.88,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,303.02,298.12,301.03,297.18,291.23,1.0,0.88,0.25,0.65,0.75,0.25,4.48,2.95,1.53,1.94,0.91,0.91,0.0,409.85,410.0,84314.3,0.0,8291.67,1.0,284.18,289.7,301.1,305.5,293.15,293.15,283.05,24435.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14419.79,0.0,1848.83,2275.33,0.0,2660.37,1.0,1.0,0.0,3.0,1.0,0.0
18179400.0,297.18,297.15,293.15,0.0,0.0,291.02,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.02,0.86,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.02,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.02,0.77,0.47,0.45,296.89,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,303.08,298.08,301.07,297.18,291.02,1.0,0.88,0.23,0.65,0.77,0.23,4.51,2.97,1.54,1.95,0.89,0.89,0.0,409.91,410.0,87428.82,0.0,8423.99,1.0,283.69,289.44,301.1,305.78,293.15,293.15,282.45,25332.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15165.48,0.0,1852.58,2275.33,0.0,2764.68,1.0,1.0,0.0,3.0,1.0,0.0
18179700.0,297.17,297.15,293.15,0.0,0.0,291.11,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.11,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.46,296.88,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,303.12,298.03,301.09,297.18,291.11,1.0,0.89,0.2,0.65,0.8,0.2,4.53,2.98,1.55,1.96,0.89,0.89,0.0,409.91,410.0,85880.6,0.0,8508.45,1.0,283.91,289.54,301.02,305.52,293.15,293.15,282.75,25220.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14663.8,0.0,1852.11,2275.33,0.0,2739.51,1.0,1.0,0.0,3.0,1.0,0.0
