time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180000.0,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.92,0.83,297.23,297.15,293.15,0.0,0.0,291.16,0.87,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.46,296.89,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.15,297.99,301.12,297.2,291.16,1.0,0.89,0.18,0.65,0.82,0.18,4.57,3.0,1.56,1.97,0.9,0.9,0.0,409.84,410.0,85609.0,0.0,8646.4,1.0,283.96,289.58,301.01,305.57,293.15,293.15,282.75,24666.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14784.6,0.0,1849.79,2275.33,0.0,2734.67,1.0,1.0,0.0,3.0,1.0,0.0
18180300.0,297.18,297.15,293.15,0.0,0.0,291.25,0.96,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.25,0.88,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.25,0.77,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,303.17,297.95,301.13,297.19,291.26,1.0,0.89,0.15,0.65,0.85,0.15,4.59,3.02,1.57,1.98,0.91,0.91,0.0,409.84,410.0,84127.19,0.0,8742.29,1.0,284.18,289.68,300.92,305.31,293.15,293.15,283.05,24468.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14307.78,0.0,1848.97,2275.33,0.0,2708.12,1.0,1.0,0.0,3.0,1.0,0.0
18180600.0,297.16,297.15,293.15,0.0,0.0,291.04,0.96,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.04,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.04,0.78,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.04,291.15,303.17,297.92,301.12,297.18,291.04,1.0,0.9,0.13,0.65,0.87,0.13,4.62,3.04,1.58,1.99,0.89,0.89,0.0,409.92,410.0,87338.57,0.0,8874.84,1.0,283.68,289.43,300.94,305.61,293.15,293.15,282.45,25289.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15067.62,0.0,1852.4,2275.33,0.0,2807.59,1.0,1.0,0.0,3.0,1.0,0.0
18180900.0,297.15,297.15,293.15,0.0,0.0,291.14,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.14,0.78,0.49,0.48,296.88,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.14,291.15,303.15,297.9,301.11,297.17,291.14,1.0,0.9,0.1,0.65,0.9,0.1,4.63,3.05,1.59,2.0,0.9,0.9,0.0,409.93,410.0,85887.35,0.0,8951.25,1.0,283.9,289.53,300.88,305.38,293.15,293.15,282.75,25092.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14594.21,0.0,1851.58,2275.33,0.0,2776.92,1.0,1.0,0.0,3.0,1.0,0.0
18181200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.13,297.88,301.09,297.18,291.17,1.0,0.9,0.08,0.65,0.92,0.08,4.65,3.06,1.59,2.01,0.9,0.9,0.0,409.89,410.0,85660.95,0.0,9030.75,1.0,283.94,289.57,300.86,305.38,293.15,293.15,282.75,24870.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14676.72,0.0,1850.65,2275.33,0.0,2764.12,1.0,1.0,0.0,3.0,1.0,0.0
18181500.0,297.16,297.15,293.15,0.0,0.0,291.11,0.97,0.94,0.84,297.23,297.15,293.15,0.0,0.0,291.11,0.9,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.11,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.48,296.89,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.1,297.87,301.08,297.19,291.1,1.0,0.9,0.05,0.65,0.95,0.05,4.68,3.08,1.6,2.02,0.9,0.9,0.0,409.88,410.0,87315.68,0.0,9168.97,1.0,283.73,289.48,300.9,305.6,293.15,293.15,282.45,24840.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15172.53,0.0,1850.52,2275.33,0.0,2807.06,1.0,1.0,0.0,3.0,1.0,0.0
18181800.0,297.14,297.15,293.15,0.0,0.0,291.08,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.08,0.91,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.08,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.08,0.79,0.51,0.49,296.88,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.07,297.87,301.05,297.17,291.08,1.0,0.91,0.02,0.65,0.98,0.02,4.7,3.09,1.61,2.03,0.89,0.89,0.0,409.93,410.0,87670.38,0.0,9249.02,1.0,283.69,289.45,300.88,305.55,293.15,293.15,282.45,25132.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15078.95,0.0,1851.74,2275.33,0.0,2822.73,1.0,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.19,291.15,303.04,297.87,301.04,297.17,291.19,1.0,0.91,0.0,0.65,1.0,0.0,4.72,3.1,1.62,2.04,0.9,0.9,0.0,409.92,410.0,86393.12,0.0,9325.31,1.0,283.91,289.57,300.86,305.38,293.15,293.15,282.75,24762.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14646.83,0.0,1850.2,2275.33,0.0,2790.87,1.0,1.0,0.0,3.0,1.0,0.0
18182400.0,297.15,297.15,293.15,0.0,0.0,291.24,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.24,0.79,0.52,0.49,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.24,291.15,303.03,297.88,301.03,297.18,291.24,1.0,0.91,0.0,0.65,1.0,0.0,4.74,3.11,1.62,2.05,0.91,0.91,0.0,409.88,410.0,86349.91,0.0,9411.11,1.0,283.95,289.62,300.87,305.41,293.15,293.15,282.75,24352.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14767.25,0.0,1848.49,2275.33,0.0,2775.17,1.0,1.0,0.0,3.0,1.0,0.0
18182700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.84,297.23,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.17,0.8,0.52,0.5,296.88,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.02,297.9,301.03,297.18,291.17,1.0,0.91,0.0,0.65,1.0,0.0,4.76,3.13,1.63,2.05,0.91,0.91,0.0,409.88,410.0,88050.56,0.0,9504.99,1.0,283.73,289.53,300.92,305.63,293.15,293.15,282.45,24427.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15270.6,0.0,1848.8,2275.33,0.0,2807.85,1.0,1.0,0.0,3.0,1.0,0.0
18183000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.83,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.15,291.15,303.04,297.92,301.03,297.16,291.15,1.0,0.91,0.0,0.65,1.0,0.0,4.77,3.13,1.63,2.06,0.9,0.9,0.0,409.95,410.0,88520.63,0.0,9542.95,1.0,283.68,289.49,300.91,305.57,293.15,293.15,282.45,24826.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15163.83,0.0,1850.46,2275.33,0.0,2821.83,1.0,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,291.09,0.97,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.09,0.94,0.85,0.8,297.16,297.15,293.15,0.0,0.0,291.09,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.5,296.87,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.08,297.95,301.06,297.17,291.09,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.9,0.9,0.0,409.94,410.0,90296.49,0.0,9634.59,1.0,283.47,289.41,300.98,305.83,293.15,293.15,282.15,24804.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15724.31,0.0,1850.37,2275.33,0.0,2853.02,1.0,1.0,0.0,3.0,1.0,0.0
18183600.0,297.12,297.15,293.15,0.0,0.0,291.08,0.97,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.08,0.94,0.86,0.81,297.15,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.15,297.99,301.1,297.16,291.08,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.9,0.9,0.0,409.98,410.0,90782.11,0.0,9671.43,1.0,283.43,289.4,301.0,305.83,293.15,293.15,282.15,25046.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15667.32,0.0,1851.38,2275.33,0.0,2859.73,1.0,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,291.2,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.2,0.95,0.87,0.82,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.2,291.15,303.23,298.02,301.16,297.16,291.2,1.0,0.92,0.0,0.65,1.0,0.0,4.8,3.16,1.65,2.07,0.91,0.91,0.0,409.96,410.0,89624.0,0.0,9712.4,1.0,283.65,289.52,301.01,305.7,293.15,293.15,282.45,24601.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15241.2,0.0,1849.52,2275.33,0.0,2823.0,1.0,1.0,0.0,3.0,1.0,0.0
18184200.0,297.1,297.15,293.15,0.0,0.0,291.01,0.96,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.01,0.95,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.01,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.01,0.8,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,303.32,298.06,301.21,297.15,291.01,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.08,0.89,0.89,0.0,410.04,410.0,93051.23,0.0,9749.97,1.0,283.16,289.28,301.08,306.04,293.15,293.15,281.85,25492.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16150.9,0.0,1853.24,2275.33,0.0,2897.86,1.0,1.0,0.0,3.0,1.0,0.0
18184500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.96,0.9,0.81,297.23,297.15,293.15,0.0,0.0,291.19,0.96,0.89,0.85,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.4,298.09,301.27,297.17,291.19,1.0,0.92,0.0,0.65,1.0,0.0,4.82,3.17,1.65,2.08,0.91,0.91,0.0,409.9,410.0,91305.66,0.0,9783.74,1.0,283.48,289.48,301.11,305.99,293.15,293.15,282.15,24397.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15928.44,0.0,1848.67,2275.33,0.0,2827.19,1.0,1.0,0.0,3.0,1.0,0.0
18184800.0,297.1,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.8,297.21,297.15,293.15,0.0,0.0,291.17,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.81,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.48,298.13,301.32,297.16,291.17,1.0,0.92,0.0,0.65,1.0,0.0,4.82,3.17,1.65,2.08,0.9,0.9,0.0,409.96,410.0,91834.72,0.0,9803.97,1.0,283.43,289.45,301.11,305.95,293.15,293.15,282.15,24692.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15835.15,0.0,1849.9,2275.33,0.0,2840.53,1.0,1.0,0.0,3.0,1.0,0.0
18185100.0,297.1,297.15,293.15,0.0,0.0,291.11,0.96,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.11,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.11,0.81,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.57,298.16,301.38,297.16,291.1,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.17,1.65,2.08,0.9,0.9,0.0,409.96,410.0,93467.77,0.0,9823.81,1.0,283.21,289.36,301.18,306.18,293.15,293.15,281.85,24940.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16398.52,0.0,1850.94,2275.33,0.0,2864.41,1.0,1.0,0.0,3.0,1.0,0.0
18185400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.95,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.1,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.51,296.85,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,303.65,298.19,301.43,297.16,291.1,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.18,1.66,2.09,0.89,0.89,0.0,409.99,410.0,93936.16,0.0,9847.41,1.0,283.17,289.35,301.21,306.21,293.15,293.15,281.85,25120.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16352.66,0.0,1851.69,2275.33,0.0,2873.64,1.0,1.0,0.0,3.0,1.0,0.0
18185700.0,297.1,297.15,293.15,0.0,0.0,291.21,0.95,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.21,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.73,298.22,301.49,297.16,291.22,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.91,0.91,0.0,409.97,410.0,92744.22,0.0,9879.67,1.0,283.39,289.47,301.21,306.07,293.15,293.15,282.15,24647.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15887.52,0.0,1849.72,2275.33,0.0,2839.52,1.0,1.0,0.0,3.0,1.0,0.0
18186000.0,297.09,297.15,293.15,0.0,0.0,291.02,0.95,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.02,0.98,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.02,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.02,0.81,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,303.82,298.25,301.54,297.15,291.02,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.89,0.89,0.0,410.05,410.0,96127.66,0.0,9908.82,1.0,282.9,289.23,301.27,306.4,293.15,293.15,281.55,25521.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16859.34,0.0,1853.36,2275.33,0.0,2910.62,1.0,1.0,0.0,3.0,1.0,0.0
18186300.0,297.11,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.2,0.98,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.9,298.28,301.6,297.17,291.19,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.09,0.91,0.91,0.0,409.91,410.0,94349.41,0.0,9934.04,1.0,283.22,289.42,301.3,306.35,293.15,293.15,281.85,24430.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16599.31,0.0,1848.81,2275.33,0.0,2844.91,1.0,1.0,0.0,3.0,1.0,0.0
18186600.0,297.1,297.15,293.15,0.0,0.0,291.18,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.98,298.31,301.65,297.16,291.18,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.1,0.9,0.9,0.0,409.97,410.0,94834.7,0.0,9946.01,1.0,283.17,289.39,301.29,306.3,293.15,293.15,281.85,24729.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16495.16,0.0,1850.06,2275.33,0.0,2856.8,1.0,1.0,0.0,3.0,1.0,0.0
18186900.0,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.11,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.11,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.07,298.34,301.71,297.16,291.1,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.1,0.89,0.89,0.0,409.97,410.0,96427.48,0.0,9959.27,1.0,282.94,289.3,301.35,306.52,293.15,293.15,281.55,24993.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17086.94,0.0,1851.16,2275.33,0.0,2880.12,1.0,1.0,0.0,3.0,1.0,0.0
18187200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.15,298.36,301.76,297.16,291.1,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.19,1.66,2.1,0.89,0.89,0.0,409.99,410.0,96859.0,0.0,9979.06,1.0,282.91,289.28,301.37,306.54,293.15,293.15,281.55,25193.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17031.48,0.0,1852.0,2275.33,0.0,2888.9,1.0,1.0,0.0,3.0,1.0,0.0
18187500.0,297.1,297.15,293.15,0.0,0.0,291.2,0.93,0.81,0.74,297.21,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.2,291.15,304.23,298.38,301.81,297.15,291.2,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.1,0.9,0.9,0.0,410.06,410.0,95529.99,0.0,9961.79,1.0,283.13,289.39,301.37,306.39,293.15,293.15,281.85,24794.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16510.29,0.0,1850.33,2275.33,0.0,2856.28,1.0,1.0,0.0,3.0,1.0,0.0
18187800.0,297.11,297.15,293.15,0.0,0.0,291.23,0.92,0.81,0.73,297.22,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.54,0.52,296.83,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.32,298.4,301.87,297.16,291.23,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.09,0.91,0.91,0.0,410.02,410.0,95342.72,0.0,9925.21,1.0,283.17,289.43,301.39,306.43,293.15,293.15,281.85,24440.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16625.79,0.0,1848.85,2275.33,0.0,2839.28,1.0,1.0,0.0,3.0,1.0,0.0
18188100.0,297.11,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.52,296.83,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.4,298.42,301.93,297.17,291.15,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.9,0.9,0.0,410.01,410.0,96835.02,0.0,9902.35,1.0,282.95,289.33,301.43,306.63,293.15,293.15,281.55,24615.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17205.36,0.0,1849.58,2275.33,0.0,2865.19,1.0,1.0,0.0,3.0,1.0,0.0
18188400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.92,0.79,0.72,297.24,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.53,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.48,298.43,301.99,297.17,291.13,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.9,0.9,0.0,410.02,410.0,97149.96,0.0,9890.01,1.0,282.91,289.3,301.44,306.63,293.15,293.15,281.55,24764.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17124.41,0.0,1850.2,2275.33,0.0,2875.99,1.0,1.0,0.0,3.0,1.0,0.0
18188700.0,297.11,297.15,293.15,0.0,0.0,291.22,0.91,0.78,0.71,297.24,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.22,291.15,304.57,298.44,302.04,297.17,291.22,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.18,1.66,2.09,0.91,0.91,0.0,410.01,410.0,95657.73,0.0,9849.01,1.0,283.13,289.39,301.41,306.42,293.15,293.15,281.85,24654.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16549.73,0.0,1849.74,2275.33,0.0,2839.72,1.0,1.0,0.0,3.0,1.0,0.0
18189000.0,297.13,297.15,293.15,0.0,0.0,291.26,0.91,0.78,0.71,297.26,297.15,293.15,0.0,0.0,291.26,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.26,0.82,0.55,0.53,296.83,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,304.65,298.45,302.1,297.19,291.26,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.18,1.66,2.09,0.91,0.91,0.0,409.96,410.0,95510.68,0.0,9865.34,1.0,283.17,289.44,301.44,306.48,293.15,293.15,281.85,24196.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16684.66,0.0,1847.83,2275.33,0.0,2828.75,1.0,1.0,0.0,3.0,1.0,0.0
18189300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.91,0.78,0.7,297.25,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.11,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.73,298.46,302.15,297.18,291.11,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.18,1.66,2.09,0.9,0.9,0.0,410.03,410.0,97542.87,0.0,9866.63,1.0,282.86,289.26,301.44,306.58,293.15,293.15,281.55,25125.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17002.75,0.0,1851.71,2275.33,0.0,2882.96,1.0,1.0,0.0,3.0,1.0,0.0
18189600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.7,297.28,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.54,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.82,298.47,302.21,297.2,291.17,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.9,0.9,0.0,409.97,410.0,97348.25,0.0,9896.24,1.0,282.91,289.31,301.48,306.68,293.15,293.15,281.55,24583.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17178.22,0.0,1849.45,2275.33,0.0,2867.8,1.0,1.0,0.0,3.0,1.0,0.0
18189900.0,297.12,297.15,293.15,0.0,0.0,291.08,0.91,0.77,0.7,297.28,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.08,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.08,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.9,298.48,302.27,297.19,291.07,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.89,0.89,0.0,409.98,410.0,98870.44,0.0,9902.31,1.0,282.68,289.19,301.49,306.8,293.15,293.15,281.25,25046.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17721.99,0.0,1851.38,2275.33,0.0,2894.58,1.0,1.0,0.0,3.0,1.0,0.0
18190200.0,297.12,297.15,293.15,0.0,0.0,291.06,0.91,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.06,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.98,298.49,302.32,297.19,291.06,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.89,0.89,0.0,410.0,410.0,99165.38,0.0,9911.8,1.0,282.64,289.17,301.5,306.8,293.15,293.15,281.25,25394.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17633.24,0.0,1852.84,2275.33,0.0,2903.54,1.0,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.76,0.69,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.07,298.5,302.38,297.2,291.16,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.09,0.9,0.9,0.0,409.98,410.0,97835.09,0.0,9930.68,1.0,282.86,289.28,301.48,306.63,293.15,293.15,281.55,25080.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17071.45,0.0,1851.52,2275.33,0.0,2872.3,1.0,1.0,0.0,3.0,1.0,0.0
18190800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.76,0.69,297.31,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.54,296.82,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,298.52,302.44,297.21,291.21,1.0,0.93,0.0,0.65,1.0,0.0,4.86,3.19,1.66,2.1,0.9,0.9,0.0,409.94,410.0,97750.37,0.0,9966.46,1.0,282.9,289.32,301.5,306.68,293.15,293.15,281.55,24729.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17204.53,0.0,1850.06,2275.33,0.0,2856.93,1.0,1.0,0.0,3.0,1.0,0.0
18191100.0,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.76,0.69,297.34,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.55,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.2,298.53,302.48,297.24,291.15,1.0,0.93,0.0,0.65,1.0,0.0,4.87,3.2,1.67,2.11,0.9,0.9,0.0,409.88,410.0,99446.34,0.0,10054.49,1.0,282.69,289.24,301.55,306.89,293.15,293.15,281.25,24843.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17850.87,0.0,1850.54,2275.33,0.0,2886.02,1.0,1.0,0.0,3.0,1.0,0.0
18191400.0,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.76,0.69,297.35,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.19,298.54,302.48,297.24,291.14,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.11,0.9,0.9,0.0,409.9,410.0,99939.84,0.0,10158.2,1.0,282.65,289.22,301.55,306.9,293.15,293.15,281.25,24908.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17792.49,0.0,1850.8,2275.33,0.0,2902.71,1.0,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,291.06,0.91,0.76,0.69,297.35,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.06,0.89,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.06,0.83,0.59,0.56,296.86,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,305.13,298.54,302.44,297.24,291.06,1.0,0.93,0.0,0.65,1.0,0.0,4.92,3.23,1.69,2.12,0.89,0.89,0.0,409.93,410.0,101621.95,0.0,10261.1,1.0,282.42,289.12,301.56,307.05,293.15,293.15,280.95,25111.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18408.72,0.0,1851.65,2275.33,0.0,2938.04,1.0,1.0,0.0,3.0,1.0,0.0
18192000.0,297.15,297.15,293.15,0.0,0.0,291.27,0.91,0.76,0.69,297.36,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.27,0.89,0.73,0.51,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.59,0.57,296.86,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,305.04,298.53,302.38,297.25,291.27,1.0,0.94,0.0,0.65,1.0,0.0,4.93,3.24,1.69,2.13,0.91,0.91,0.0,409.88,410.0,98478.14,0.0,10325.46,1.0,282.91,289.37,301.51,306.72,293.15,293.15,281.55,24231.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17322.21,0.0,1847.98,2275.33,0.0,2870.91,1.0,1.0,0.0,3.0,1.0,0.0
18192300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.91,0.76,0.68,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.12,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.12,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.12,291.15,304.92,298.51,302.29,297.23,291.12,1.0,0.94,0.0,0.65,1.0,0.0,4.94,3.25,1.69,2.13,0.9,0.9,0.0,409.97,410.0,100509.66,0.0,10391.9,1.0,282.6,289.19,301.5,306.8,293.15,293.15,281.25,25162.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17663.03,0.0,1851.87,2275.33,0.0,2932.05,1.0,1.0,0.0,3.0,1.0,0.0
18192600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.68,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.58,296.86,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.15,291.15,304.77,298.49,302.2,297.25,291.15,1.0,0.94,0.0,0.65,1.0,0.0,4.96,3.26,1.7,2.14,0.9,0.9,0.0,409.92,410.0,100228.26,0.0,10470.52,1.0,282.65,289.24,301.51,306.87,293.15,293.15,281.25,24707.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17814.13,0.0,1849.97,2275.33,0.0,2926.05,1.0,1.0,0.0,3.0,1.0,0.0
18192900.0,297.13,297.15,293.15,0.0,0.0,291.23,0.91,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.23,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.23,291.15,304.63,298.47,302.1,297.24,291.23,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.26,1.7,2.14,0.91,0.91,0.0,409.93,410.0,98693.51,0.0,10507.19,1.0,282.87,289.33,301.44,306.62,293.15,293.15,281.55,24621.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17171.79,0.0,1849.61,2275.33,0.0,2902.75,1.0,1.0,0.0,3.0,1.0,0.0
18193200.0,297.15,297.15,293.15,0.0,0.0,291.25,0.91,0.75,0.68,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.25,0.92,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.48,298.44,302.01,297.25,291.25,1.0,0.94,0.0,0.65,1.0,0.0,4.98,3.27,1.71,2.15,0.91,0.91,0.0,409.9,410.0,98463.16,0.0,10586.32,1.0,282.91,289.37,301.43,306.65,293.15,293.15,281.55,24253.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17271.13,0.0,1848.07,2275.33,0.0,2901.71,1.0,1.0,0.0,3.0,1.0,0.0
18193500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.09,0.93,0.8,0.56,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.09,291.15,304.35,298.42,301.92,297.23,291.09,1.0,0.94,0.0,0.65,1.0,0.0,4.99,3.28,1.71,2.16,0.89,0.89,0.0,409.99,410.0,100377.77,0.0,10630.29,1.0,282.59,289.18,301.41,306.7,293.15,293.15,281.25,25313.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17578.82,0.0,1852.5,2275.33,0.0,2961.44,1.0,1.0,0.0,3.0,1.0,0.0
18193800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.9,0.75,0.67,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.12,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.25,298.39,301.85,297.24,291.12,1.0,0.95,0.0,0.65,1.0,0.0,5.0,3.29,1.72,2.16,0.9,0.9,0.0,409.94,410.0,100017.41,0.0,10689.66,1.0,282.65,289.22,301.41,306.76,293.15,293.15,281.25,24961.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17712.39,0.0,1851.03,2275.33,0.0,2953.67,1.0,1.0,0.0,3.0,1.0,0.0
18194100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.21,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.61,0.59,296.85,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.21,291.15,304.18,298.38,301.81,297.24,291.21,1.0,0.95,0.0,0.65,1.0,0.0,5.02,3.3,1.72,2.17,0.91,0.91,0.0,409.94,410.0,98596.49,0.0,10757.01,1.0,282.87,289.33,301.36,306.55,293.15,293.15,281.55,24610.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17111.91,0.0,1849.56,2275.33,0.0,2932.77,1.0,1.0,0.0,3.0,1.0,0.0
18194400.0,297.14,297.15,293.15,0.0,0.0,291.24,0.9,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.24,0.95,0.84,0.59,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.62,0.59,296.86,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,304.15,298.36,301.79,297.25,291.24,1.0,0.95,0.0,0.65,1.0,0.0,5.03,3.31,1.72,2.17,0.91,0.91,0.0,409.9,410.0,98410.13,0.0,10832.28,1.0,282.91,289.36,301.35,306.56,293.15,293.15,281.55,24260.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17208.48,0.0,1848.1,2275.33,0.0,2924.96,1.0,1.0,0.0,3.0,1.0,0.0
18194700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.09,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.59,296.85,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.2,298.35,301.81,297.23,291.1,1.0,0.95,0.0,0.65,1.0,0.0,5.04,3.31,1.73,2.18,0.89,0.89,0.0,409.98,410.0,100433.37,0.0,10879.41,1.0,282.59,289.18,301.34,306.63,293.15,293.15,281.25,25231.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17543.63,0.0,1852.15,2275.33,0.0,2980.31,1.0,1.0,0.0,3.0,1.0,0.0
18195000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.61,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.59,296.85,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.32,298.35,301.9,297.25,291.15,1.0,0.95,0.0,0.65,1.0,0.0,5.05,3.32,1.73,2.18,0.9,0.9,0.0,409.92,410.0,100208.96,0.0,10954.31,1.0,282.65,289.23,301.36,306.71,293.15,293.15,281.25,24720.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17711.73,0.0,1850.02,2275.33,0.0,2968.97,1.0,1.0,0.0,3.0,1.0,0.0
18195300.0,297.14,297.15,293.15,0.0,0.0,291.25,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.25,0.97,0.89,0.62,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.62,0.59,296.85,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,304.51,298.34,302.03,297.25,291.25,1.0,0.95,0.0,0.65,1.0,0.0,5.07,3.33,1.74,2.19,0.91,0.91,0.0,409.91,410.0,98794.43,0.0,11006.42,1.0,282.87,289.33,301.32,306.5,293.15,293.15,281.55,24466.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17106.23,0.0,1848.96,2275.33,0.0,2941.83,1.0,1.0,0.0,3.0,1.0,0.0
18195600.0,297.14,297.15,293.15,0.0,0.0,291.07,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.07,0.97,0.91,0.64,297.17,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.6,296.85,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,304.74,298.34,302.18,297.25,291.07,1.0,0.96,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.89,0.89,0.0,409.95,410.0,102152.61,0.0,11104.53,1.0,282.38,289.1,301.35,306.82,293.15,293.15,280.95,25130.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18201.78,0.0,1851.73,2275.33,0.0,3018.08,1.0,1.0,0.0,3.0,1.0,0.0
18195900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.98,0.93,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.6,296.85,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.18,291.15,305.0,298.33,302.35,297.25,291.18,1.0,0.96,0.0,0.65,1.0,0.0,5.1,3.35,1.75,2.2,0.9,0.9,0.0,409.93,410.0,100725.54,0.0,11173.42,1.0,282.6,289.2,301.31,306.62,293.15,293.15,281.25,24769.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17573.77,0.0,1850.23,2275.33,0.0,2994.03,1.0,1.0,0.0,3.0,1.0,0.0
18196200.0,297.15,297.15,293.15,0.0,0.0,291.23,0.9,0.73,0.66,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.23,0.99,0.95,0.66,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.63,0.6,296.85,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,305.27,298.31,302.53,297.26,291.23,1.0,0.96,0.0,0.65,1.0,0.0,5.11,3.36,1.75,2.21,0.91,0.91,0.0,409.89,410.0,100508.2,0.0,11258.38,1.0,282.64,289.23,301.3,306.62,293.15,293.15,281.25,24381.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17667.18,0.0,1848.61,2275.33,0.0,2988.22,1.0,1.0,0.0,3.0,1.0,0.0
18196500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.73,0.66,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.67,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.61,296.86,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.54,298.29,302.71,297.26,291.16,1.0,0.96,0.0,0.65,1.0,0.0,5.13,3.37,1.76,2.21,0.9,0.9,0.0,409.89,410.0,101995.5,0.0,11355.38,1.0,282.41,289.13,301.31,306.79,293.15,293.15,280.95,24470.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18283.71,0.0,1848.98,2275.33,0.0,3022.67,1.0,1.0,0.0,3.0,1.0,0.0
18196800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.68,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.14,291.15,305.78,298.27,302.86,297.25,291.14,1.0,0.96,0.0,0.65,1.0,0.0,5.14,3.38,1.76,2.22,0.9,0.9,0.0,409.93,410.0,102226.15,0.0,11415.62,1.0,282.36,289.07,301.26,306.68,293.15,293.15,280.95,24888.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18094.22,0.0,1850.72,2275.33,0.0,3041.01,1.0,1.0,0.0,3.0,1.0,0.0
18197100.0,297.15,297.15,293.15,0.0,0.0,291.07,0.9,0.73,0.66,297.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.07,0.87,0.64,0.62,296.85,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,305.98,298.25,302.99,297.26,291.06,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.23,0.89,0.89,0.0,409.99,410.0,103659.06,0.0,11488.18,1.0,282.14,288.97,301.27,306.87,293.15,293.15,280.65,24991.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18745.09,0.0,1851.15,2275.33,0.0,3075.17,1.0,1.0,0.0,3.0,1.0,0.0
18197400.0,297.15,297.15,293.15,0.0,0.0,291.27,0.9,0.73,0.66,297.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.69,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.65,0.62,296.85,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,306.12,298.23,303.09,297.27,291.27,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.23,0.91,0.91,0.0,409.96,410.0,100307.01,0.0,11495.95,1.0,282.63,289.21,301.22,306.52,293.15,293.15,281.25,24137.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17581.71,0.0,1847.59,2275.33,0.0,3007.68,1.0,1.0,0.0,3.0,1.0,0.0
18197700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.62,296.85,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,306.18,298.22,303.13,297.25,291.13,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.23,0.9,0.9,0.0,410.01,410.0,102296.08,0.0,11508.28,1.0,282.32,289.02,301.21,306.61,293.15,293.15,280.95,25013.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17936.83,0.0,1851.24,2275.33,0.0,3061.67,1.0,1.0,0.0,3.0,1.0,0.0
18198000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,306.15,298.23,303.11,297.26,291.15,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.23,0.9,0.9,0.0,410.0,410.0,102002.93,0.0,11503.53,1.0,282.36,289.06,301.22,306.62,293.15,293.15,280.95,24913.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18027.87,0.0,1850.83,2275.33,0.0,3044.86,1.0,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,291.06,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.06,0.87,0.66,0.63,296.85,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,306.05,298.23,303.05,297.27,291.06,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.23,0.89,0.89,0.0,410.0,410.0,103482.18,0.0,11521.92,1.0,282.14,288.96,301.25,306.84,293.15,293.15,280.65,25095.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18698.37,0.0,1851.59,2275.33,0.0,3077.4,1.0,1.0,0.0,3.0,1.0,0.0
18198600.0,297.14,297.15,293.15,0.0,0.0,291.25,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.25,0.87,0.66,0.63,296.85,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.25,291.15,305.91,298.2,302.96,297.27,291.25,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.23,0.91,0.91,0.0,409.98,410.0,100051.13,0.0,11513.37,1.0,282.63,289.19,301.18,306.48,293.15,293.15,281.25,24369.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17520.18,0.0,1848.56,2275.33,0.0,3016.21,1.0,1.0,0.0,3.0,1.0,0.0
18198900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.85,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.75,298.15,302.85,297.27,291.13,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.23,0.9,0.9,0.0,410.0,410.0,101260.06,0.0,11519.1,1.0,282.4,289.07,301.17,306.62,293.15,293.15,280.95,24711.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18069.31,0.0,1849.98,2275.33,0.0,3058.84,1.0,1.0,0.0,3.0,1.0,0.0
18199200.0,297.13,297.15,293.15,0.0,0.0,291.07,0.9,0.71,0.65,297.35,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,305.57,298.09,302.73,297.26,291.06,1.0,0.97,0.0,0.65,1.0,0.0,5.16,3.39,1.77,2.23,0.89,0.89,0.0,410.03,410.0,101111.57,0.0,11507.2,1.0,282.36,289.01,301.11,306.52,293.15,293.15,280.95,25208.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17864.03,0.0,1852.06,2275.33,0.0,3085.68,1.0,1.0,0.0,3.0,1.0,0.0
18199500.0,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.71,0.64,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,305.38,298.02,302.6,297.25,291.1,1.0,0.97,0.0,0.65,1.0,0.0,5.15,3.39,1.77,2.22,0.89,0.89,0.0,410.04,410.0,99155.48,0.0,11476.9,1.0,282.58,289.08,301.01,306.23,293.15,293.15,281.25,25310.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17131.96,0.0,1852.49,2275.33,0.0,3073.3,1.0,1.0,0.0,3.0,1.0,0.0
18199800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.71,0.64,297.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.09,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,305.17,297.94,302.47,297.26,291.09,1.0,0.96,0.0,0.65,1.0,0.0,5.15,3.39,1.77,2.22,0.89,0.89,0.0,410.03,410.0,98348.59,0.0,11457.0,1.0,282.62,289.1,300.96,306.21,293.15,293.15,281.25,25203.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17159.92,0.0,1852.04,2275.33,0.0,3075.24,1.0,1.0,0.0,3.0,1.0,0.0
18200100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.7,0.63,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.13,291.15,304.97,297.86,302.33,297.25,291.13,1.0,0.96,0.0,0.65,1.0,0.0,5.15,3.38,1.76,2.22,0.89,0.89,0.0,410.05,410.0,96389.99,0.0,11425.57,1.0,282.84,289.16,300.85,305.92,293.15,293.15,281.55,25246.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16468.12,0.0,1852.22,2275.33,0.0,3062.2,1.0,1.0,0.0,3.0,1.0,0.0
18200400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.63,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.77,297.79,302.2,297.26,291.12,1.0,0.96,0.0,0.65,1.0,0.0,5.14,3.38,1.76,2.22,0.89,0.89,0.0,410.03,410.0,95630.27,0.0,11404.87,1.0,282.89,289.18,300.81,305.91,293.15,293.15,281.55,25057.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16507.36,0.0,1851.43,2275.33,0.0,3060.1,1.0,1.0,0.0,3.0,1.0,0.0
18200700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.63,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.58,297.73,302.08,297.25,291.16,1.0,0.96,0.0,0.65,1.0,0.0,5.14,3.37,1.76,2.22,0.9,0.9,0.0,410.04,410.0,93776.92,0.0,11373.51,1.0,283.1,289.25,300.71,305.64,293.15,293.15,281.85,24981.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15878.97,0.0,1851.11,2275.33,0.0,3041.33,1.0,1.0,0.0,3.0,1.0,0.0
18201000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.62,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.41,297.68,301.96,297.25,291.15,1.0,0.96,0.0,0.65,1.0,0.0,5.13,3.37,1.76,2.21,0.9,0.9,0.0,410.04,410.0,93168.0,0.0,11330.14,1.0,283.14,289.26,300.67,305.58,293.15,293.15,281.85,25009.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15887.9,0.0,1851.23,2275.33,0.0,3031.69,1.0,1.0,0.0,3.0,1.0,0.0
18201300.0,297.12,297.15,293.15,0.0,0.0,291.22,0.88,0.68,0.62,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,304.27,297.65,301.87,297.25,291.23,1.0,0.96,0.0,0.65,1.0,0.0,5.12,3.37,1.76,2.21,0.91,0.91,0.0,410.04,410.0,91475.95,0.0,11302.94,1.0,283.37,289.36,300.64,305.43,293.15,293.15,282.15,24614.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15399.51,0.0,1849.58,2275.33,0.0,3000.28,1.0,1.0,0.0,3.0,1.0,0.0
18201600.0,297.12,297.15,293.15,0.0,0.0,291.24,0.88,0.68,0.61,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.94,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.24,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,304.15,297.65,301.79,297.25,291.24,1.0,0.96,0.0,0.65,1.0,0.0,5.12,3.36,1.75,2.21,0.91,0.91,0.0,410.03,410.0,91193.27,0.0,11271.24,1.0,283.41,289.39,300.63,305.43,293.15,293.15,282.15,24334.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15479.51,0.0,1848.41,2275.33,0.0,2981.16,1.0,1.0,0.0,3.0,1.0,0.0
18201900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.67,0.61,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.64,0.62,296.83,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.06,297.67,301.73,297.25,291.15,1.0,0.96,0.0,0.65,1.0,0.0,5.11,3.36,1.75,2.2,0.9,0.9,0.0,410.03,410.0,92717.73,0.0,11234.43,1.0,283.19,289.29,300.68,305.64,293.15,293.15,281.85,24553.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16004.85,0.0,1849.32,2275.33,0.0,3004.97,1.0,1.0,0.0,3.0,1.0,0.0
18202200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,303.97,297.69,301.66,297.22,291.1,1.0,0.96,0.0,0.65,1.0,0.0,5.1,3.35,1.75,2.2,0.89,0.89,0.0,410.07,410.0,93047.53,0.0,11164.54,1.0,283.14,289.25,300.68,305.58,293.15,293.15,281.85,25139.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15874.61,0.0,1851.77,2275.33,0.0,3012.51,1.0,1.0,0.0,3.0,1.0,0.0
