time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202500.0,297.11,297.15,293.15,0.0,0.0,291.2,0.87,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.9,297.73,301.61,297.23,291.21,1.0,0.96,0.0,0.65,1.0,0.0,5.09,3.34,1.74,2.19,0.9,0.9,0.0,410.06,410.0,91652.49,0.0,11114.13,1.0,283.38,289.38,300.71,305.5,293.15,293.15,282.15,24686.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15460.86,0.0,1849.88,2275.33,0.0,2970.26,1.0,1.0,0.0,3.0,1.0,0.0
18202800.0,297.12,297.15,293.15,0.0,0.0,291.24,0.87,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.24,0.86,0.63,0.6,296.82,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,303.82,297.76,301.57,297.23,291.24,1.0,0.95,0.0,0.65,1.0,0.0,5.08,3.34,1.74,2.19,0.91,0.91,0.0,410.04,410.0,91578.93,0.0,11067.91,1.0,283.42,289.42,300.75,305.57,293.15,293.15,282.15,24334.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15593.4,0.0,1848.41,2275.33,0.0,2947.79,1.0,1.0,0.0,3.0,1.0,0.0
18203100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.6,296.82,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.76,297.8,301.52,297.22,291.15,1.0,0.95,0.0,0.65,1.0,0.0,5.07,3.33,1.74,2.19,0.9,0.9,0.0,410.04,410.0,93226.59,0.0,11022.25,1.0,283.2,289.33,300.82,305.8,293.15,293.15,281.85,24490.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16154.85,0.0,1849.06,2275.33,0.0,2969.79,1.0,1.0,0.0,3.0,1.0,0.0
18203400.0,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.58,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.69,297.84,301.47,297.2,291.12,1.0,0.95,0.0,0.65,1.0,0.0,5.05,3.32,1.73,2.18,0.9,0.9,0.0,410.08,410.0,93640.59,0.0,10944.71,1.0,283.14,289.3,300.83,305.76,293.15,293.15,281.85,25004.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16044.9,0.0,1851.21,2275.33,0.0,2975.67,1.0,1.0,0.0,3.0,1.0,0.0
18203700.0,297.11,297.15,293.15,0.0,0.0,291.04,0.86,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,303.62,297.88,301.42,297.2,291.04,1.0,0.95,0.0,0.65,1.0,0.0,5.04,3.31,1.73,2.18,0.89,0.89,0.0,410.08,410.0,95245.33,0.0,10888.07,1.0,282.93,289.21,300.91,306.03,293.15,293.15,281.55,25215.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16644.36,0.0,1852.09,2275.33,0.0,2998.1,1.0,1.0,0.0,3.0,1.0,0.0
18204000.0,297.11,297.15,293.15,0.0,0.0,291.24,0.85,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.24,0.85,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.54,297.92,301.37,297.2,291.25,1.0,0.95,0.0,0.65,1.0,0.0,5.02,3.3,1.72,2.17,0.91,0.91,0.0,410.04,410.0,92077.91,0.0,10791.57,1.0,283.42,289.46,300.9,305.74,293.15,293.15,282.15,24416.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15744.54,0.0,1848.75,2275.33,0.0,2908.36,1.0,1.0,0.0,3.0,1.0,0.0
18204300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.94,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.8,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.46,297.95,301.32,297.2,291.16,1.0,0.95,0.0,0.65,1.0,0.0,5.01,3.29,1.72,2.16,0.9,0.9,0.0,410.06,410.0,93663.38,0.0,10732.37,1.0,283.2,289.37,300.97,305.98,293.15,293.15,281.85,24579.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16303.35,0.0,1849.43,2275.33,0.0,2935.78,1.0,1.0,0.0,3.0,1.0,0.0
18204600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.55,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.94,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.58,296.8,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.37,297.97,301.26,297.19,291.13,1.0,0.94,0.0,0.65,1.0,0.0,5.0,3.28,1.71,2.16,0.9,0.9,0.0,410.1,410.0,93964.01,0.0,10658.0,1.0,283.17,289.34,300.99,305.99,293.15,293.15,281.85,24780.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16234.05,0.0,1850.27,2275.33,0.0,2945.88,1.0,1.0,0.0,3.0,1.0,0.0
18204900.0,297.1,297.15,293.15,0.0,0.0,291.19,0.84,0.6,0.55,297.1,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.19,0.84,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.19,291.15,303.27,297.99,301.19,297.18,291.19,1.0,0.94,0.0,0.65,1.0,0.0,4.97,3.27,1.7,2.15,0.9,0.9,0.0,410.12,410.0,92348.84,0.0,10520.69,1.0,283.38,289.43,300.96,305.78,293.15,293.15,282.15,24830.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15685.67,0.0,1850.48,2275.33,0.0,2907.36,1.0,1.0,0.0,3.0,1.0,0.0
18205200.0,297.11,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.2,0.84,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.15,297.99,301.11,297.18,291.2,1.0,0.94,0.0,0.65,1.0,0.0,4.95,3.25,1.7,2.14,0.9,0.9,0.0,410.1,410.0,91974.16,0.0,10421.42,1.0,283.42,289.46,300.97,305.82,293.15,293.15,282.15,24642.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15773.91,0.0,1849.7,2275.33,0.0,2894.78,1.0,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.83,0.59,0.53,297.1,297.15,293.15,0.0,0.0,291.09,0.99,0.97,0.92,297.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.83,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.09,291.15,303.02,298.01,301.02,297.18,291.09,1.0,0.94,0.0,0.65,1.0,0.0,4.93,3.24,1.69,2.13,0.89,0.89,0.0,410.12,410.0,93355.27,0.0,10309.36,1.0,283.2,289.36,301.02,306.02,293.15,293.15,281.85,25080.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16289.22,0.0,1851.52,2275.33,0.0,2911.25,1.0,1.0,0.0,3.0,1.0,0.0
18205800.0,297.12,297.15,293.15,0.0,0.0,291.31,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.31,0.98,0.96,0.91,297.34,297.15,293.15,0.0,0.0,291.31,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.31,0.83,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,302.86,298.08,300.92,297.18,291.31,1.0,0.93,0.0,0.65,1.0,0.0,4.9,3.22,1.68,2.12,0.91,0.91,0.0,410.07,410.0,90360.31,0.0,10190.84,1.0,283.7,289.62,301.05,305.79,293.15,293.15,282.45,24125.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15481.81,0.0,1847.54,2275.33,0.0,2806.91,1.0,1.0,0.0,3.0,1.0,0.0
18206100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.31,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.7,298.18,300.81,297.16,291.17,1.0,0.93,0.0,0.65,1.0,0.0,4.88,3.21,1.67,2.11,0.9,0.9,0.0,410.17,410.0,92798.04,0.0,10074.62,1.0,283.39,289.47,301.16,306.01,293.15,293.15,282.15,24867.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15864.41,0.0,1850.63,2275.33,0.0,2845.12,1.0,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,291.21,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.21,0.97,0.93,0.89,297.3,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.52,298.3,300.69,297.16,291.21,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.1,0.91,0.91,0.0,410.15,410.0,93009.59,0.0,9928.54,1.0,283.44,289.54,301.28,306.17,293.15,293.15,282.15,24528.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16091.58,0.0,1849.22,2275.33,0.0,2798.04,1.0,1.0,0.0,3.0,1.0,0.0
18206700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.88,297.29,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.14,291.15,302.34,298.43,300.57,297.15,291.14,1.0,0.92,0.0,0.65,1.0,0.0,4.82,3.17,1.65,2.08,0.9,0.9,0.0,410.15,410.0,94996.24,0.0,9783.54,1.0,283.23,289.48,301.44,306.52,293.15,293.15,281.85,24673.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16780.41,0.0,1849.82,2275.33,0.0,2797.12,1.0,1.0,0.0,3.0,1.0,0.0
18207000.0,297.1,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.5,297.08,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.87,297.28,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.15,298.57,300.44,297.15,291.14,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.9,0.9,0.0,410.18,410.0,95806.59,0.0,9636.1,1.0,283.19,289.49,301.58,306.67,293.15,293.15,281.85,24755.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16848.89,0.0,1850.17,2275.33,0.0,2781.38,1.0,1.0,0.0,3.0,1.0,0.0
18207300.0,297.09,297.15,293.15,0.0,0.0,291.23,0.8,0.53,0.49,297.07,297.15,293.15,0.0,0.0,291.23,0.96,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.23,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,301.96,298.7,300.31,297.13,291.23,1.0,0.91,0.0,0.65,1.0,0.0,4.74,3.12,1.63,2.05,0.91,0.91,0.0,410.18,410.0,94755.49,0.0,9446.71,1.0,283.42,289.62,301.66,306.61,293.15,293.15,282.15,24574.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16427.01,0.0,1849.41,2275.33,0.0,2719.63,1.0,1.0,0.0,3.0,1.0,0.0
18207600.0,297.08,297.15,293.15,0.0,0.0,291.03,0.8,0.52,0.48,297.06,297.15,293.15,0.0,0.0,291.03,0.95,0.88,0.84,297.23,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,301.78,298.81,300.19,297.12,291.02,1.0,0.91,0.0,0.65,1.0,0.0,4.71,3.1,1.61,2.04,0.89,0.89,0.0,410.24,410.0,98293.62,0.0,9289.19,1.0,282.93,289.4,301.82,307.07,293.15,293.15,281.55,25466.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17534.05,0.0,1853.13,2275.33,0.0,2772.16,1.0,1.0,0.0,3.0,1.0,0.0
18207900.0,297.1,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.82,297.23,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.6,298.89,300.08,297.13,291.18,1.0,0.9,0.0,0.65,1.0,0.0,4.67,3.07,1.6,2.02,0.9,0.9,0.0,410.16,410.0,96522.28,0.0,9120.03,1.0,283.25,289.6,301.9,307.08,293.15,293.15,281.85,24490.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17299.62,0.0,1849.06,2275.33,0.0,2697.5,1.0,1.0,0.0,3.0,1.0,0.0
18208200.0,297.08,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.46,297.05,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,301.44,298.95,299.96,297.11,291.12,1.0,0.9,0.0,0.65,1.0,0.0,4.63,3.04,1.59,2.0,0.89,0.89,0.0,410.22,410.0,96774.2,0.0,8930.67,1.0,283.2,289.56,301.93,307.06,293.15,293.15,281.85,25114.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17172.85,0.0,1851.66,2275.33,0.0,2699.55,1.0,1.0,0.0,3.0,1.0,0.0
18208500.0,297.09,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.79,297.18,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.18,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,301.28,298.96,299.86,297.11,291.19,1.0,0.89,0.0,0.65,1.0,0.0,4.59,3.02,1.57,1.99,0.9,0.9,0.0,410.21,410.0,95099.28,0.0,8762.24,1.0,283.43,289.66,301.95,306.96,293.15,293.15,282.15,24835.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16657.78,0.0,1850.5,2275.33,0.0,2668.48,1.0,1.0,0.0,3.0,1.0,0.0
18208800.0,297.08,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.48,296.68,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,301.15,298.94,299.77,297.1,291.16,1.0,0.89,0.0,0.65,1.0,0.0,4.55,2.99,1.56,1.97,0.9,0.9,0.0,410.21,410.0,94353.93,0.0,8585.2,1.0,283.46,289.66,301.93,306.93,293.15,293.15,282.15,24869.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16669.57,0.0,1850.64,2275.33,0.0,2662.37,1.0,1.0,0.0,3.0,1.0,0.0
18209100.0,297.09,297.15,293.15,0.0,0.0,291.2,0.76,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.2,0.91,0.8,0.77,297.13,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.2,291.15,301.03,298.88,299.69,297.1,291.2,1.0,0.88,0.0,0.65,1.0,0.0,4.51,2.97,1.54,1.95,0.9,0.9,0.0,410.23,410.0,92263.52,0.0,8421.8,1.0,283.69,289.74,301.87,306.73,293.15,293.15,282.45,24680.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16078.58,0.0,1849.85,2275.33,0.0,2642.78,1.0,1.0,0.0,3.0,1.0,0.0
18209400.0,297.08,297.15,293.15,0.0,0.0,291.15,0.76,0.45,0.42,297.05,297.15,293.15,0.0,0.0,291.15,0.9,0.79,0.75,297.11,297.15,293.15,0.0,0.0,291.15,0.98,0.99,0.69,297.08,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.93,298.81,299.62,297.08,291.15,1.0,0.88,0.0,0.65,1.0,0.0,4.46,2.94,1.53,1.93,0.9,0.9,0.0,410.26,410.0,91211.87,0.0,8220.76,1.0,283.72,289.72,301.8,306.64,293.15,293.15,282.45,24828.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16022.5,0.0,1850.47,2275.33,0.0,2635.68,1.0,1.0,0.0,3.0,1.0,0.0
18209700.0,297.08,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.17,0.89,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.17,0.97,0.98,0.69,297.08,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.45,296.66,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.85,298.73,299.56,297.08,291.17,1.0,0.87,0.0,0.65,1.0,0.0,4.42,2.91,1.51,1.91,0.9,0.9,0.0,410.28,410.0,88923.48,0.0,8022.94,1.0,283.95,289.78,301.72,306.41,293.15,293.15,282.75,24760.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15431.69,0.0,1850.19,2275.33,0.0,2612.68,1.0,1.0,0.0,3.0,1.0,0.0
18210000.0,297.08,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.4,297.05,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.72,297.06,297.15,293.15,0.0,0.0,291.11,0.97,0.97,0.68,297.08,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,300.77,298.65,299.51,297.06,291.11,1.0,0.86,0.0,0.65,1.0,0.0,4.36,2.87,1.49,1.89,0.9,0.9,0.0,410.31,410.0,87687.02,0.0,7788.65,1.0,283.98,289.74,301.64,306.29,293.15,293.15,282.75,25061.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15346.6,0.0,1851.44,2275.33,0.0,2602.68,1.0,1.0,0.0,3.0,1.0,0.0
18210300.0,297.08,297.15,293.15,0.0,0.0,291.12,0.73,0.42,0.39,297.05,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.7,297.05,297.15,293.15,0.0,0.0,291.12,0.96,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.42,296.63,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,300.7,298.56,299.46,297.06,291.13,1.0,0.86,0.0,0.65,1.0,0.0,4.3,2.83,1.47,1.86,0.9,0.9,0.0,410.32,410.0,85248.65,0.0,7561.03,1.0,284.2,289.79,301.55,306.04,293.15,293.15,283.05,25167.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14769.37,0.0,1851.89,2275.33,0.0,2575.2,1.0,1.0,0.0,3.0,1.0,0.0
18210600.0,297.08,297.15,293.15,0.0,0.0,291.11,0.73,0.41,0.38,297.05,297.15,293.15,0.0,0.0,291.11,0.87,0.72,0.69,297.05,297.15,293.15,0.0,0.0,291.11,0.95,0.93,0.66,297.08,297.15,293.15,0.0,0.0,291.11,0.73,0.42,0.41,296.63,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,300.63,298.47,299.42,297.06,291.11,1.0,0.85,0.0,0.65,1.0,0.0,4.24,2.79,1.45,1.84,0.89,0.89,0.0,410.3,410.0,83409.34,0.0,7333.14,1.0,284.33,289.82,301.47,305.92,293.15,293.15,283.15,25105.07,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14612.88,0.0,1851.63,2275.33,0.0,2545.73,1.0,1.0,0.0,3.0,1.0,0.0
18210900.0,297.07,297.15,293.15,0.0,0.0,291.01,0.72,0.39,0.36,297.04,297.15,293.15,0.0,0.0,291.01,0.86,0.7,0.67,297.02,297.15,293.15,0.0,0.0,291.01,0.94,0.91,0.64,297.07,297.15,293.15,0.0,0.0,291.01,0.73,0.41,0.4,296.61,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,300.56,298.38,299.37,297.05,291.01,1.0,0.84,0.0,0.65,1.0,0.0,4.17,2.75,1.42,1.81,0.88,0.88,0.0,410.35,410.0,82289.05,0.0,7083.83,1.0,284.32,289.74,301.38,305.77,293.15,293.15,283.15,25921.46,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14425.24,0.0,1855.04,2275.33,0.0,2546.26,1.0,1.0,0.0,3.0,1.0,0.0
18211200.0,297.06,297.15,293.15,0.0,0.0,290.91,0.71,0.38,0.35,297.03,297.15,293.15,0.0,0.0,290.91,0.85,0.68,0.65,297.0,297.15,293.15,0.0,0.0,290.91,0.93,0.89,0.62,297.06,297.15,293.15,0.0,0.0,290.91,0.72,0.39,0.38,296.59,297.15,293.15,0.0,0.0,290.91,0.65,0.3,1.4,290.91,291.15,300.5,298.29,299.32,297.04,290.91,1.0,0.83,0.0,0.65,1.0,0.0,4.1,2.7,1.4,1.77,0.86,0.86,0.0,410.39,410.0,81026.94,0.0,6806.01,1.0,284.3,289.66,301.29,305.61,293.15,293.15,283.15,27227.33,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14219.89,0.0,1860.5,2275.33,0.0,2539.45,1.0,1.0,0.0,3.0,1.0,0.0
18211500.0,297.06,297.15,293.15,0.0,0.0,290.87,0.69,0.36,0.34,297.02,297.15,293.15,0.0,0.0,290.87,0.84,0.66,0.63,296.99,297.15,293.15,0.0,0.0,290.87,0.92,0.86,0.61,297.05,297.15,293.15,0.0,0.0,290.87,0.7,0.38,0.37,296.57,297.15,293.15,0.0,0.0,290.87,0.65,0.3,1.4,290.87,291.15,300.42,298.2,299.27,297.03,290.87,1.0,0.82,0.0,0.65,1.0,0.0,4.01,2.65,1.37,1.74,0.84,0.84,0.0,410.4,410.0,78788.27,0.0,6512.24,1.0,284.29,289.64,301.19,305.41,293.15,293.15,283.15,27359.12,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.52,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13836.37,0.0,1743.7,2275.33,0.0,2514.51,0.98,1.0,0.0,3.0,1.0,0.0
18211800.0,297.07,297.15,293.15,0.0,0.0,290.92,0.68,0.35,0.32,297.03,297.15,293.15,0.0,0.0,290.92,0.83,0.64,0.61,297.0,297.15,293.15,0.0,0.0,290.92,0.9,0.83,0.59,297.06,297.15,293.15,0.0,0.0,290.92,0.69,0.36,0.35,296.56,297.15,293.15,0.0,0.0,290.92,0.65,0.3,1.4,290.92,291.15,300.34,298.12,299.22,297.04,290.92,1.0,0.81,0.0,0.65,1.0,0.0,3.94,2.6,1.34,1.71,0.83,0.83,0.0,410.36,410.0,75750.14,0.0,6241.4,1.0,284.3,289.71,301.11,305.16,293.15,293.15,283.15,25419.33,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.35,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13325.26,0.0,1511.06,2275.33,0.0,2448.63,0.93,1.0,0.0,3.0,1.0,0.0
18212100.0,297.08,297.15,293.15,0.0,0.0,291.01,0.67,0.33,0.31,297.05,297.15,293.15,0.0,0.0,291.01,0.82,0.62,0.6,297.02,297.15,293.15,0.0,0.0,291.01,0.89,0.81,0.57,297.07,297.15,293.15,0.0,0.0,291.01,0.68,0.35,0.34,296.56,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,300.25,298.05,299.17,297.05,291.01,1.0,0.8,0.0,0.65,1.0,0.0,3.87,2.55,1.31,1.68,0.83,0.83,0.0,409.65,409.32,72574.05,0.0,6008.77,1.0,284.31,289.81,301.03,304.92,293.15,293.15,283.15,22594.97,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.16,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12806.48,0.0,1265.06,2275.33,0.0,2366.73,0.88,1.0,0.0,3.0,1.0,0.0
18212400.0,297.1,297.15,293.15,0.0,0.0,291.11,0.67,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.11,0.81,0.6,0.58,297.04,297.15,293.15,0.0,0.0,291.11,0.89,0.79,0.56,297.09,297.15,293.15,0.0,0.0,291.11,0.67,0.33,0.33,296.57,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.11,291.15,300.15,297.98,299.11,297.07,291.11,1.0,0.8,0.0,0.65,1.0,0.0,3.81,2.52,1.29,1.65,0.84,0.84,0.0,407.37,407.07,69801.87,0.0,5809.18,1.0,284.33,289.91,300.96,304.7,293.15,293.15,283.15,19903.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12373.51,0.0,1069.2,2275.33,0.0,2282.07,0.83,1.0,0.0,3.0,1.0,0.0
18212700.0,297.84,303.15,285.15,0.0,0.0,293.39,0.49,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.4,0.49,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.41,0.49,0.3,0.0,297.72,303.15,285.15,0.0,0.0,293.38,0.49,0.3,0.0,297.25,303.15,285.15,0.0,0.0,293.3,0.49,0.3,0.02,293.27,303.15,300.03,297.91,299.44,299.53,290.47,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,328.41,559.47,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.17,303.15,285.15,0.0,0.0,292.21,0.43,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.21,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.22,0.43,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.21,0.43,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.17,0.43,0.3,0.01,291.9,303.15,299.88,297.83,299.8,299.86,290.94,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,249.27,308.67,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.35,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.88,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.88,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.85,0.36,0.3,0.0,291.58,303.15,299.71,297.73,299.8,299.83,291.26,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,152.82,114.76,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.44,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.59,0.47,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.58,0.47,0.3,0.01,291.38,303.15,299.53,297.63,299.69,299.68,291.67,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.15,70.11,248.7,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.49,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,291.43,303.15,299.34,297.51,299.55,299.52,292.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,131.03,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.52,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.57,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.57,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.01,291.51,303.15,299.15,297.4,299.45,299.41,292.29,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,93.43,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.54,303.15,285.15,0.0,0.0,291.62,0.43,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.62,0.43,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.62,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.62,0.43,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.62,0.43,0.3,0.0,291.6,303.15,298.96,297.27,299.34,299.29,292.54,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,57.98,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.55,303.15,285.15,0.0,0.0,291.66,0.47,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.66,0.47,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.66,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.66,0.47,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.65,0.47,0.3,0.0,291.66,303.15,298.77,297.15,299.26,299.21,292.74,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,39.45,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.56,303.15,285.15,0.0,0.0,291.68,0.65,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.68,0.65,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.68,0.65,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.68,0.65,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.68,0.65,0.3,0.0,291.69,303.15,298.59,297.04,299.21,299.15,292.91,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,23.84,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.56,303.15,285.15,0.0,0.0,291.69,0.98,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.7,0.98,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.7,0.98,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.69,0.98,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.69,0.98,0.3,0.0,291.7,303.15,298.42,296.93,299.2,299.14,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.08,15.18,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.71,303.15,298.27,296.83,299.19,299.13,293.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.34,11.55,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.71,303.15,298.15,296.74,299.19,299.13,293.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.24,9.54,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.71,303.15,298.06,296.68,299.19,299.13,293.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.06,8.13,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.71,303.15,298.02,296.64,299.19,299.13,293.48,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.88,7.03,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.71,303.15,298.01,296.64,299.19,299.13,293.55,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.71,6.35,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.57,303.15,285.15,0.0,0.0,291.71,0.81,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.71,0.81,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.71,0.81,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.7,0.81,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.7,0.81,0.3,0.0,291.72,303.15,298.03,296.65,299.18,299.12,293.61,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.98,6.77,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.58,303.15,285.15,0.0,0.0,291.72,0.65,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.72,0.65,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.72,0.65,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.72,0.65,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.71,0.65,0.3,0.0,291.73,303.15,298.06,296.67,299.14,299.07,293.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,105.42,8.64,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.58,303.15,285.15,0.0,0.0,291.74,0.55,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.74,0.55,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.74,0.55,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.73,0.55,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.73,0.55,0.3,0.0,291.76,303.15,298.11,296.7,299.09,299.01,293.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,51.24,10.12,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.58,303.15,285.15,0.0,0.0,291.78,0.46,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.78,0.46,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.78,0.46,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.78,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,0.46,0.3,0.0,291.82,303.15,298.16,296.73,298.98,298.89,293.75,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.29,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.58,303.15,285.15,0.0,0.0,291.85,0.47,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.85,0.47,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.85,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,0.47,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.85,0.47,0.3,0.0,291.91,303.15,298.2,296.76,298.86,298.76,293.79,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.82,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.58,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.94,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.93,0.43,0.3,0.0,292.02,303.15,298.23,296.79,298.77,298.66,293.83,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.62,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.58,303.15,285.15,0.0,0.0,292.09,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.09,0.38,0.3,0.0,298.85,303.15,285.15,0.0,0.0,292.09,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.09,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.09,0.38,0.3,0.0,292.21,303.15,298.23,296.79,298.64,298.54,293.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.46,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.58,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.31,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,292.47,303.15,298.21,296.78,298.52,298.43,293.9,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.16,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.58,303.15,285.15,0.0,0.0,292.52,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.52,0.37,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.52,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.52,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.52,0.37,0.3,0.0,292.71,303.15,298.15,296.74,298.42,298.34,293.94,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.83,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.58,303.15,285.15,0.0,0.0,292.7,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.7,0.39,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.7,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.7,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.7,0.39,0.3,0.0,292.9,303.15,298.04,296.67,298.33,298.26,293.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.69,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.58,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.82,0.45,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.81,0.45,0.3,0.0,293.02,303.15,297.89,296.57,298.26,298.19,294.02,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,22.76,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.58,303.15,285.15,0.0,0.0,292.89,0.48,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.89,0.48,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.89,0.48,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.89,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.89,0.48,0.3,0.0,293.1,303.15,297.7,296.45,298.2,298.12,294.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.35,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.58,303.15,285.15,0.0,0.0,292.97,0.47,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.97,0.47,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.97,0.47,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.97,0.47,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.97,0.47,0.3,0.0,293.18,303.15,297.48,296.31,298.11,298.03,294.1,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.62,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.58,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,293.24,303.15,297.26,296.16,298.02,297.93,294.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,12.01,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.58,303.15,285.15,0.0,0.0,293.06,0.63,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.06,0.63,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.06,0.63,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.06,0.63,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.06,0.63,0.3,0.0,293.27,303.15,297.02,296.01,297.96,297.86,294.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.26,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.57,303.15,285.15,0.0,0.0,293.08,0.66,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.08,0.66,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.08,0.66,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.08,0.66,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.08,0.66,0.3,0.0,293.29,303.15,296.8,295.86,297.92,297.81,294.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.47,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.57,303.15,285.15,0.0,0.0,293.1,0.82,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.1,0.82,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.1,0.82,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.1,0.82,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.1,0.82,0.3,0.0,293.31,303.15,296.59,295.72,297.88,297.77,294.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.97,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.57,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.32,303.15,296.42,295.6,297.87,297.76,294.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.74,2.64,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.27,295.51,297.87,297.76,294.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.56,2.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.18,295.45,297.87,297.76,294.29,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.38,1.58,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.31,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.2,1.31,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.32,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.02,1.17,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.85,1.2,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.35,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.67,0.82,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.35,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.49,0.79,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.31,0.63,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.13,0.53,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.95,0.47,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.77,0.42,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.59,0.39,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
