time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226200.0,298.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,296.41,0.31,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.23,0.27,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.05,0.24,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.87,297.76,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.87,0.22,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.86,297.76,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.69,0.27,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.32,303.15,296.15,295.42,297.86,297.75,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.54,0.4,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.51,303.15,285.15,0.0,0.0,293.12,0.79,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.12,0.79,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.12,0.79,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.12,0.79,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.12,0.79,0.3,0.0,293.33,303.15,296.15,295.42,297.84,297.73,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383.52,0.84,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.51,303.15,285.15,0.0,0.0,293.14,0.63,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.14,0.63,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.14,0.63,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.14,0.63,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.14,0.63,0.3,0.0,293.35,303.15,296.15,295.42,297.78,297.66,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,338.47,1.82,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.51,303.15,285.15,0.0,0.0,293.16,0.61,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.17,0.61,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.17,0.61,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.16,0.61,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.16,0.61,0.3,0.0,293.38,303.15,296.15,295.42,297.69,297.56,294.41,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,286.48,2.24,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.51,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.2,0.5,0.3,0.0,293.41,303.15,296.15,295.42,297.58,297.43,294.41,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,220.31,3.63,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.5,303.15,285.15,0.0,0.0,293.27,0.44,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.27,0.44,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.27,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.27,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.27,0.44,0.3,0.0,293.48,303.15,296.15,295.42,297.39,297.22,294.41,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,140.94,6.34,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.5,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,293.56,303.15,296.15,295.42,297.18,297.0,294.41,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,58.59,7.25,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.5,303.15,285.15,0.0,0.0,293.43,0.46,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.43,0.46,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.43,0.46,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.43,0.46,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.43,0.46,0.3,0.0,293.63,303.15,296.15,295.42,297.02,296.84,294.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.63,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.5,303.15,285.15,0.0,0.0,293.51,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.51,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.51,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.51,0.42,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.51,0.42,0.3,0.0,293.71,303.15,296.15,295.42,296.88,296.7,294.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.01,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.5,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,293.81,303.15,296.15,295.42,296.72,296.55,294.43,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.19,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.49,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,293.9,303.15,296.15,295.42,296.58,296.43,294.44,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.76,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.49,303.15,285.15,0.0,0.0,293.8,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,0.42,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.8,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.8,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.8,0.42,0.3,0.0,293.97,303.15,296.15,295.42,296.49,296.36,294.44,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.08,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.49,303.15,285.15,0.0,0.0,293.85,0.46,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.85,0.46,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.85,0.46,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.85,0.46,0.3,0.0,294.02,303.15,296.15,295.42,296.44,296.32,294.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,7.03,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.49,303.15,285.15,0.0,0.0,293.91,0.44,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.91,0.44,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.91,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.91,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.9,0.44,0.3,0.0,294.07,303.15,296.15,295.42,296.39,296.29,294.46,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,7.32,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.48,303.15,285.15,0.0,0.0,293.95,0.47,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.95,0.47,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.95,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.95,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.95,0.47,0.3,0.0,294.11,303.15,296.15,295.42,296.35,296.26,294.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.36,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.48,303.15,285.15,0.0,0.0,293.97,0.58,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.97,0.58,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.97,0.58,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.97,0.58,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.97,0.58,0.3,0.0,294.13,303.15,296.15,295.42,296.34,296.25,294.48,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.76,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.48,303.15,285.15,0.0,0.0,293.99,0.61,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.99,0.61,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.99,0.61,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.99,0.61,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.99,0.61,0.3,0.0,294.14,303.15,296.15,295.42,296.33,296.24,294.49,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.87,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.47,303.15,285.15,0.0,0.0,294.0,0.8,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.0,0.8,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.0,0.8,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.0,0.8,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,0.8,0.3,0.0,294.15,303.15,296.15,295.42,296.32,296.24,294.5,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.94,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,298.47,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.15,303.15,296.15,295.42,296.32,296.24,294.51,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.14,1.13,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.47,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.15,303.15,296.15,295.42,296.32,296.24,294.52,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.96,0.79,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.47,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.15,303.15,296.15,295.42,296.32,296.24,294.52,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.78,0.6,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.46,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.15,303.15,296.15,295.42,296.32,296.24,294.53,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.6,0.49,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.46,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.15,303.15,296.15,295.42,296.32,296.24,294.53,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.42,0.42,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.45,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.15,303.15,296.15,295.42,296.32,296.24,294.54,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.24,0.41,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.45,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.16,303.15,296.15,295.42,296.31,296.24,294.54,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.08,0.49,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.45,303.15,285.15,0.0,0.0,294.01,0.86,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.01,0.86,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.01,0.86,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.01,0.86,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.01,0.86,0.3,0.0,294.16,303.15,296.15,295.42,296.31,296.25,294.54,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.32,0.73,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.45,303.15,285.15,0.0,0.0,294.02,0.61,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.02,0.61,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.02,0.61,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.02,0.61,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.02,0.61,0.3,0.0,294.17,303.15,296.15,295.42,296.31,296.24,294.55,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,136.46,1.67,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.45,303.15,285.15,0.0,0.0,294.04,0.53,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.04,0.53,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.04,0.53,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.04,0.53,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.04,0.53,0.3,0.0,294.18,303.15,296.15,295.42,296.29,296.23,294.55,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,71.18,2.79,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.44,303.15,285.15,0.0,0.0,294.06,0.51,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.06,0.51,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.06,0.51,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.06,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.06,0.51,0.3,0.0,294.2,303.15,296.15,295.42,296.28,296.22,294.55,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.15,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.45,303.15,285.15,0.0,0.0,294.09,0.44,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.09,0.44,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.09,0.44,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.09,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.09,0.44,0.3,0.0,294.23,303.15,296.15,295.42,296.27,296.21,294.56,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,5.38,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.45,303.15,285.15,0.0,0.0,294.14,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.14,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.14,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.14,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.14,0.4,0.3,0.0,294.27,303.15,296.15,295.42,296.24,296.2,294.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.21,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.45,303.15,285.15,0.0,0.0,294.19,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.2,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.19,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.19,0.4,0.3,0.0,294.31,303.15,296.15,295.42,296.22,296.18,294.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.97,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.45,303.15,285.15,0.0,0.0,294.24,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.24,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.24,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.24,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.24,0.4,0.3,0.0,294.35,303.15,296.15,295.42,296.2,296.17,294.57,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.82,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.45,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,294.38,303.15,296.15,295.42,296.19,296.17,294.58,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.79,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.45,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,294.41,303.15,296.15,295.42,296.18,296.16,294.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.97,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.44,303.15,285.15,0.0,0.0,294.36,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.36,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.36,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.36,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.35,0.4,0.3,0.0,294.44,303.15,296.15,295.42,296.18,296.16,294.59,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.62,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.44,303.15,285.15,0.0,0.0,294.38,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.38,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.38,0.44,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.38,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.38,0.44,0.3,0.0,294.45,303.15,296.15,295.42,296.17,296.16,294.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.68,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.44,303.15,285.15,0.0,0.0,294.39,0.5,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.39,0.5,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.39,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.39,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.39,0.5,0.3,0.0,294.46,303.15,296.15,295.42,296.17,296.16,294.61,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.44,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.44,303.15,285.15,0.0,0.0,294.4,0.52,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.4,0.52,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.4,0.52,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.4,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.4,0.52,0.3,0.0,294.47,303.15,296.15,295.42,296.17,296.16,294.62,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.49,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.44,303.15,285.15,0.0,0.0,294.41,0.55,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.41,0.55,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.41,0.55,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.41,0.55,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.41,0.55,0.3,0.0,294.48,303.15,296.15,295.42,296.17,296.16,294.63,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.03,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.44,303.15,285.15,0.0,0.0,294.42,0.72,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.42,0.72,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,0.72,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.42,0.72,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,0.72,0.3,0.0,294.48,303.15,296.15,295.42,296.16,296.15,294.64,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.97,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.44,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.65,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.08,1.17,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.44,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.65,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.92,0.84,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.66,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.74,0.62,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.66,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.56,0.48,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.38,0.39,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.2,0.34,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.02,0.29,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.84,0.25,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.66,0.22,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.48,0.2,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.42,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.3,0.17,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.42,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.12,0.15,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.42,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.94,0.13,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.41,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.76,0.12,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.41,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.58,0.1,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.41,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.4,0.09,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.41,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.22,0.08,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.4,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.13,295.42,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.04,0.07,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.4,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.08,295.39,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.86,0.06,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.4,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.99,295.36,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.68,0.05,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.39,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.89,295.32,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.39,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.77,295.28,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.39,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.65,295.24,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.38,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.53,295.19,296.16,296.16,294.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.38,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.41,295.16,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.38,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.31,295.13,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.22,295.12,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.17,295.12,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.15,295.15,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.16,295.16,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.36,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.19,295.19,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.36,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.24,295.24,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.3,295.3,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.37,295.37,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.37,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.46,295.46,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.38,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.56,295.56,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
