time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18250800.0,298.38,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.67,295.67,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.39,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.78,295.78,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.4,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,295.9,295.9,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.41,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.03,296.03,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.43,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.15,296.15,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.44,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.29,296.24,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.46,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.45,296.32,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.48,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.63,296.38,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.5,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,296.82,296.44,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.53,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,297.01,296.49,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.55,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.49,303.15,297.21,296.53,296.16,296.16,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.42,297.15,293.15,0.0,0.0,297.5,0.86,0.61,0.53,298.4,297.15,293.15,0.0,0.0,297.5,0.86,0.6,0.56,298.45,297.15,293.15,0.0,0.0,297.5,0.87,0.61,0.42,298.26,297.15,293.15,0.0,0.0,297.5,0.85,0.57,0.53,298.09,297.15,293.15,0.0,0.0,297.5,0.83,0.54,2.38,297.51,291.15,297.41,296.56,297.74,298.37,297.51,1.0,0.98,1.0,0.65,0.0,1.0,5.29,3.48,1.81,2.28,0.0,0.0,0.0,382.66,391.8,1005.08,0.0,11992.38,0.0,284.33,289.91,301.22,303.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.67,297.15,293.15,0.0,0.0,293.47,1.0,0.72,0.53,297.77,297.15,293.15,0.0,0.0,293.47,1.0,0.73,0.56,297.77,297.15,293.15,0.0,0.0,293.47,1.0,0.74,0.41,297.61,297.15,293.15,0.0,0.0,293.47,1.0,0.68,0.56,297.38,297.15,293.15,0.0,0.0,293.47,1.0,0.61,2.66,293.46,291.15,297.59,296.59,297.62,297.68,293.46,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.73,0.73,0.0,297.67,410.0,50423.71,0.0,13484.01,0.0,284.54,291.72,300.22,303.19,293.15,293.15,283.15,9854.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.11,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9639.11,0.0,221.6,2275.33,0.0,1739.14,0.49,1.0,0.0,3.0,1.0,0.0
18254700.0,297.23,297.15,293.15,0.0,0.0,292.89,1.0,0.74,0.56,297.33,297.15,293.15,0.0,0.0,292.89,1.0,0.77,0.59,297.32,297.15,293.15,0.0,0.0,292.89,1.0,0.78,0.44,297.16,297.15,293.15,0.0,0.0,292.89,1.0,0.68,0.59,296.86,297.15,293.15,0.0,0.0,292.89,0.97,0.56,2.53,292.89,291.15,297.77,296.62,297.59,297.26,292.89,1.0,1.0,0.8,0.65,0.2,0.8,5.67,3.72,1.95,2.45,0.78,0.78,0.0,305.69,410.0,60427.41,0.0,13447.84,0.0,284.48,291.22,299.7,302.86,293.15,293.15,283.15,13119.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.15,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10552.75,0.0,426.98,2275.33,0.0,2081.27,0.61,1.0,0.0,3.0,1.0,0.0
18255000.0,296.98,297.15,293.15,0.0,0.0,292.51,0.99,0.71,0.64,297.07,297.15,293.15,0.0,0.0,292.51,1.0,0.76,0.69,297.06,297.15,293.15,0.0,0.0,292.51,1.0,0.76,0.51,296.93,297.15,293.15,0.0,0.0,292.51,0.97,0.64,0.61,296.69,297.15,293.15,0.0,0.0,292.51,0.87,0.48,2.19,292.51,291.15,297.92,296.66,297.61,297.02,292.5,1.0,1.0,0.76,0.65,0.24,0.76,5.6,3.68,1.92,2.42,0.81,0.81,0.0,335.61,410.0,66149.37,0.0,13303.18,0.0,284.45,290.9,299.71,303.18,293.15,293.15,283.15,14714.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.46,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11242.83,0.0,609.34,2275.33,0.0,2362.12,0.69,1.0,0.0,3.0,1.0,0.0
18255300.0,296.88,297.15,293.15,0.0,0.0,292.0,0.87,0.66,0.61,296.9,297.15,293.15,0.0,0.0,292.0,0.89,0.71,0.69,296.9,297.15,293.15,0.0,0.0,292.0,0.89,0.72,0.51,296.84,297.15,293.15,0.0,0.0,292.0,0.84,0.59,0.57,296.64,297.15,293.15,0.0,0.0,292.0,0.74,0.39,1.82,292.0,291.15,298.05,296.69,297.65,296.88,291.99,1.0,0.95,0.74,0.65,0.26,0.74,5.03,3.31,1.73,2.18,0.82,0.82,0.0,413.4,409.69,67240.48,0.0,10870.49,0.0,284.4,290.53,299.71,303.28,293.15,293.15,283.15,16422.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.63,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11447.31,0.0,740.97,2275.33,0.0,2485.43,0.73,1.0,0.0,3.0,1.0,0.0
18255600.0,296.87,297.15,293.15,0.0,0.0,291.49,0.83,0.61,0.56,296.85,297.15,293.15,0.0,0.0,291.49,0.85,0.66,0.64,296.85,297.15,293.15,0.0,0.0,291.49,0.85,0.67,0.47,296.81,297.15,293.15,0.0,0.0,291.49,0.8,0.53,0.52,296.66,297.15,293.15,0.0,0.0,291.49,0.66,0.3,1.43,291.49,291.15,298.15,296.74,297.7,296.85,291.48,1.0,0.86,0.73,0.65,0.27,0.73,4.35,2.86,1.49,1.89,0.8,0.8,0.0,406.77,403.32,64647.03,0.0,7741.11,0.0,284.35,290.19,299.72,303.18,293.15,293.15,283.15,18060.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11210.53,0.0,775.57,2275.33,0.0,2421.12,0.74,1.0,0.0,3.0,1.0,0.0
18255900.0,296.92,297.15,293.15,0.0,0.0,291.3,0.81,0.57,0.53,296.87,297.15,293.15,0.0,0.0,291.3,0.83,0.61,0.59,296.87,297.15,293.15,0.0,0.0,291.3,0.83,0.62,0.44,296.84,297.15,293.15,0.0,0.0,291.3,0.77,0.47,0.46,296.69,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,298.21,296.8,297.76,296.88,291.3,1.0,0.82,0.72,0.65,0.28,0.72,4.1,2.7,1.4,1.78,0.79,0.79,0.0,393.49,392.32,62973.6,0.0,6707.02,1.0,284.33,290.07,299.77,303.12,293.15,293.15,283.15,18282.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11043.3,0.0,757.49,2275.33,0.0,2303.25,0.74,1.0,0.0,3.0,1.0,0.0
18256200.0,296.98,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,296.9,297.15,293.15,0.0,0.0,291.19,0.81,0.57,0.55,296.9,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.41,296.89,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.42,296.69,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,298.24,296.86,297.8,296.92,291.19,1.0,0.8,0.71,0.65,0.29,0.71,3.93,2.59,1.34,1.71,0.78,0.78,0.0,379.24,378.17,61727.61,0.0,6003.81,1.0,284.32,290.01,299.84,303.13,293.15,293.15,283.15,18344.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10933.54,0.0,738.52,2275.33,0.0,2228.06,0.73,1.0,0.0,3.0,1.0,0.0
18256500.0,297.03,297.15,293.15,0.0,0.0,291.11,0.8,0.52,0.48,296.93,297.15,293.15,0.0,0.0,291.11,0.8,0.53,0.51,296.93,297.15,293.15,0.0,0.0,291.11,0.8,0.53,0.38,296.93,297.15,293.15,0.0,0.0,291.11,0.73,0.39,0.38,296.69,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,298.25,296.92,297.81,296.96,291.11,1.0,0.77,0.7,0.65,0.3,0.7,3.78,2.5,1.28,1.65,0.77,0.77,0.0,362.33,361.34,60549.94,0.0,5419.76,1.0,284.31,289.97,299.91,303.13,293.15,293.15,283.15,18426.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10826.3,0.0,714.99,2275.33,0.0,2158.06,0.72,1.0,0.0,3.0,1.0,0.0
18256800.0,297.07,297.15,293.15,0.0,0.0,291.06,0.79,0.51,0.46,296.96,297.15,293.15,0.0,0.0,291.06,0.79,0.49,0.48,296.96,297.15,293.15,0.0,0.0,291.06,0.79,0.5,0.36,296.97,297.15,293.15,0.0,0.0,291.06,0.71,0.36,0.35,296.68,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,298.23,296.99,297.81,297.0,291.06,1.0,0.75,0.7,0.65,0.3,0.7,3.66,2.42,1.24,1.6,0.77,0.77,0.0,343.38,342.48,59451.57,0.0,4934.37,1.0,284.31,289.96,299.97,303.15,293.15,293.15,283.15,18476.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10724.92,0.0,688.25,2275.33,0.0,2090.57,0.71,1.0,0.0,3.0,1.0,0.0
18257100.0,297.11,297.15,293.15,0.0,0.0,291.04,0.8,0.5,0.46,297.0,297.15,293.15,0.0,0.0,291.04,0.78,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.04,0.78,0.47,0.34,297.01,297.15,293.15,0.0,0.0,291.04,0.7,0.33,0.33,296.69,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,298.2,297.05,297.81,297.03,291.04,1.0,0.73,0.69,0.65,0.31,0.69,3.56,2.35,1.2,1.55,0.76,0.76,0.0,324.53,323.74,58471.52,0.0,4540.39,1.0,284.3,289.96,300.04,303.16,293.15,293.15,283.15,18482.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10634.47,0.0,661.01,2275.33,0.0,2027.72,0.7,1.0,0.0,3.0,1.0,0.0
18257400.0,297.14,297.15,293.15,0.0,0.0,291.03,0.8,0.5,0.45,297.03,297.15,293.15,0.0,0.0,291.03,0.78,0.45,0.43,297.02,297.15,293.15,0.0,0.0,291.03,0.78,0.45,0.32,297.04,297.15,293.15,0.0,0.0,291.03,0.7,0.31,0.31,296.69,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,298.16,297.12,297.79,297.06,291.03,1.0,0.71,0.69,0.65,0.31,0.69,3.48,2.31,1.18,1.52,0.75,0.75,0.0,306.67,306.0,57647.61,0.0,4227.93,1.0,284.3,289.97,300.11,303.19,293.15,293.15,283.15,18448.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10559.43,0.0,635.57,2275.33,0.0,1972.01,0.69,1.0,0.0,3.0,1.0,0.0
18257700.0,297.16,297.15,293.15,0.0,0.0,291.03,0.81,0.5,0.45,297.05,297.15,293.15,0.0,0.0,291.03,0.77,0.43,0.41,297.04,297.15,293.15,0.0,0.0,291.03,0.78,0.43,0.31,297.07,297.15,293.15,0.0,0.0,291.03,0.69,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,298.12,297.18,297.77,297.09,291.03,1.0,0.7,0.68,0.65,0.32,0.68,3.42,2.27,1.15,1.5,0.75,0.75,0.0,290.35,289.79,57003.96,0.0,3986.6,1.0,284.31,289.99,300.17,303.22,293.15,293.15,283.15,18386.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10502.63,0.0,613.6,2275.33,0.0,1925.3,0.68,1.0,0.0,3.0,1.0,0.0
18258000.0,297.19,297.15,293.15,0.0,0.0,291.05,0.82,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.05,0.77,0.41,0.4,297.07,297.15,293.15,0.0,0.0,291.05,0.77,0.42,0.3,297.08,297.15,293.15,0.0,0.0,291.05,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,298.09,297.23,297.76,297.11,291.05,1.0,0.69,0.68,0.65,0.32,0.68,3.39,2.25,1.14,1.49,0.74,0.74,0.0,275.79,275.4,56629.47,0.0,3828.96,1.0,284.31,290.02,300.23,303.26,293.15,293.15,283.15,18272.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10473.41,0.0,596.82,2275.33,0.0,1890.23,0.68,1.0,0.0,3.0,1.0,0.0
18258300.0,297.2,297.15,293.15,0.0,0.0,291.08,0.84,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.41,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.77,0.4,0.29,297.09,297.15,293.15,0.0,0.0,291.08,0.7,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,298.07,297.29,297.75,297.13,291.08,1.0,0.68,0.67,0.65,0.33,0.67,3.38,2.24,1.14,1.48,0.74,0.74,0.0,263.46,263.16,56445.51,0.0,3718.21,1.0,284.31,290.04,300.28,303.3,293.15,293.15,283.15,18178.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10464.49,0.0,585.94,2275.33,0.0,1867.96,0.67,1.0,0.0,3.0,1.0,0.0
18258600.0,297.21,297.15,293.15,0.0,0.0,291.1,0.85,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.1,0.78,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.1,0.78,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.1,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,298.07,297.33,297.76,297.14,291.1,1.0,0.67,0.67,0.65,0.33,0.67,3.37,2.24,1.13,1.48,0.74,0.74,0.0,253.36,253.14,56390.75,0.0,3642.18,1.0,284.32,290.07,300.33,303.34,293.15,293.15,283.15,18102.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10468.4,0.0,579.36,2275.33,0.0,1854.33,0.67,1.0,0.0,3.0,1.0,0.0
18258900.0,297.22,297.15,293.15,0.0,0.0,291.12,0.86,0.54,0.48,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.39,0.38,297.11,297.15,293.15,0.0,0.0,291.12,0.78,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.12,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,298.09,297.36,297.78,297.15,291.12,1.0,0.67,0.66,0.65,0.34,0.66,3.37,2.24,1.13,1.48,0.74,0.74,0.0,245.53,245.39,56434.18,0.0,3596.04,1.0,284.32,290.09,300.36,303.38,293.15,293.15,283.15,18039.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10481.65,0.0,576.29,2275.33,0.0,1847.93,0.67,1.0,0.0,3.0,1.0,0.0
18259200.0,297.23,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.39,0.38,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.38,0.27,297.11,297.15,293.15,0.0,0.0,291.14,0.72,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,298.15,297.39,297.82,297.16,291.14,1.0,0.67,0.65,0.65,0.35,0.65,3.38,2.24,1.14,1.48,0.74,0.74,0.0,239.89,239.83,56549.58,0.0,3576.25,1.0,284.32,290.1,300.39,303.42,293.15,293.15,283.15,17985.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10501.0,0.0,576.06,2275.33,0.0,1847.72,0.67,1.0,0.0,3.0,1.0,0.0
18259500.0,297.24,297.15,293.15,0.0,0.0,291.16,0.88,0.57,0.51,297.15,297.15,293.15,0.0,0.0,291.16,0.79,0.39,0.38,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.16,0.72,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,298.23,297.41,297.87,297.17,291.16,1.0,0.67,0.65,0.65,0.35,0.65,3.39,2.25,1.14,1.48,0.74,0.74,0.0,236.38,236.4,56759.73,0.0,3585.12,1.0,284.32,290.11,300.41,303.45,293.15,293.15,283.15,17929.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10529.41,0.0,578.52,2275.33,0.0,1850.88,0.67,1.0,0.0,3.0,1.0,0.0
18259800.0,297.25,297.15,293.15,0.0,0.0,291.18,0.9,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.79,0.39,0.38,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.38,0.27,297.13,297.15,293.15,0.0,0.0,291.18,0.72,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,298.3,297.43,297.93,297.18,291.18,1.0,0.67,0.64,0.65,0.36,0.64,3.41,2.26,1.15,1.49,0.75,0.75,0.0,234.94,235.05,57102.09,0.0,3624.91,1.0,284.33,290.12,300.44,303.49,293.15,293.15,283.15,17863.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10573.23,0.0,584.16,2275.33,0.0,1858.2,0.67,1.0,0.0,3.0,1.0,0.0
18260100.0,297.26,297.15,293.15,0.0,0.0,291.2,0.91,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.2,0.79,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.72,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,298.38,297.46,297.98,297.2,291.2,1.0,0.67,0.63,0.65,0.37,0.63,3.44,2.28,1.16,1.5,0.75,0.75,0.0,235.55,235.73,57577.33,0.0,3694.62,1.0,284.33,290.13,300.46,303.54,293.15,293.15,283.15,17797.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10632.87,0.0,593.34,2275.33,0.0,1871.17,0.68,1.0,0.0,3.0,1.0,0.0
18260400.0,297.27,297.15,293.15,0.0,0.0,291.22,0.92,0.63,0.56,297.19,297.15,293.15,0.0,0.0,291.22,0.8,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.22,0.78,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.22,0.73,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.37,291.22,291.15,298.46,297.48,298.04,297.21,291.22,1.0,0.68,0.63,0.65,0.37,0.63,3.47,2.3,1.17,1.52,0.75,0.75,0.0,237.97,238.24,58182.94,0.0,3794.89,1.0,284.33,290.14,300.48,303.59,293.15,293.15,283.15,17729.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10708.09,0.0,605.97,2275.33,0.0,1889.22,0.68,1.0,0.0,3.0,1.0,0.0
18260700.0,297.27,297.15,293.15,0.0,0.0,291.24,0.93,0.65,0.58,297.2,297.15,293.15,0.0,0.0,291.24,0.8,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.24,0.78,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.24,0.73,0.31,0.3,296.77,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,298.54,297.5,298.09,297.22,291.24,1.0,0.68,0.62,0.65,0.38,0.62,3.51,2.33,1.19,1.54,0.76,0.76,0.0,242.23,242.57,58930.67,0.0,3928.13,1.0,284.34,290.14,300.51,303.65,293.15,293.15,283.15,17659.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10800.91,0.0,622.61,2275.33,0.0,1912.94,0.69,1.0,0.0,3.0,1.0,0.0
18261000.0,297.28,297.15,293.15,0.0,0.0,291.26,0.93,0.67,0.6,297.21,297.15,293.15,0.0,0.0,291.26,0.81,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.26,0.79,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.26,0.73,0.31,0.3,296.78,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.37,291.26,291.15,298.62,297.53,298.15,297.22,291.26,1.0,0.69,0.61,0.65,0.39,0.61,3.56,2.36,1.21,1.56,0.77,0.77,0.0,248.08,248.48,59804.34,0.0,4090.09,1.0,284.34,290.15,300.53,303.72,293.15,293.15,283.15,17595.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10909.95,0.0,643.28,2275.33,0.0,1941.62,0.7,1.0,0.0,3.0,1.0,0.0
18261300.0,297.28,297.15,293.15,0.0,0.0,291.29,0.94,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.29,0.81,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.29,0.79,0.4,0.29,297.19,297.15,293.15,0.0,0.0,291.28,0.73,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.28,0.72,0.3,1.38,291.29,291.15,298.7,297.55,298.21,297.23,291.29,1.0,0.7,0.6,0.65,0.4,0.6,3.62,2.39,1.22,1.58,0.78,0.78,0.0,255.25,255.69,60785.75,0.0,4276.87,1.0,284.34,290.15,300.56,303.8,293.15,293.15,283.15,17536.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11033.6,0.0,667.8,2275.33,0.0,1974.25,0.71,1.0,0.0,3.0,1.0,0.0
18261600.0,297.28,297.15,293.15,0.0,0.0,291.31,0.95,0.72,0.64,297.23,297.15,293.15,0.0,0.0,291.31,0.81,0.45,0.43,297.2,297.15,293.15,0.0,0.0,291.31,0.79,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.31,0.73,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.31,0.71,0.3,1.38,291.31,291.15,298.79,297.58,298.26,297.23,291.31,1.0,0.72,0.59,0.65,0.41,0.59,3.67,2.43,1.25,1.6,0.79,0.79,0.0,263.52,264.0,61861.88,0.0,4485.85,1.0,284.35,290.16,300.59,303.88,293.15,293.15,283.15,17484.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11170.82,0.0,696.09,2275.33,0.0,2010.0,0.72,1.0,0.0,3.0,1.0,0.0
18261900.0,297.28,297.15,293.15,0.0,0.0,291.32,0.95,0.74,0.66,297.23,297.15,293.15,0.0,0.0,291.32,0.82,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.32,0.79,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.32,0.74,0.34,0.33,296.81,297.15,293.15,0.0,0.0,291.32,0.71,0.3,1.38,291.32,291.15,298.88,297.61,298.32,297.24,291.32,1.0,0.73,0.57,0.65,0.43,0.57,3.74,2.47,1.27,1.63,0.8,0.8,0.0,272.73,273.23,63021.76,0.0,4714.95,1.0,284.35,290.16,300.62,303.97,293.15,293.15,283.15,17439.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11320.77,0.0,728.09,2275.33,0.0,2048.19,0.73,1.0,0.0,3.0,1.0,0.0
18262200.0,297.28,297.15,293.15,0.0,0.0,291.34,0.96,0.76,0.68,297.24,297.15,293.15,0.0,0.0,291.34,0.82,0.48,0.46,297.2,297.15,293.15,0.0,0.0,291.34,0.79,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.34,0.74,0.35,0.34,296.82,297.15,293.15,0.0,0.0,291.34,0.7,0.3,1.38,291.34,291.15,298.96,297.64,298.38,297.24,291.34,1.0,0.74,0.56,0.65,0.44,0.56,3.8,2.51,1.29,1.65,0.81,0.81,0.0,282.7,283.22,64253.13,0.0,4961.99,1.0,284.35,290.16,300.65,304.06,293.15,293.15,283.15,17399.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11482.42,0.0,763.68,2275.33,0.0,2088.03,0.74,1.0,0.0,3.0,1.0,0.0
18262500.0,297.28,297.15,293.15,0.0,0.0,291.36,0.96,0.78,0.7,297.24,297.15,293.15,0.0,0.0,291.36,0.82,0.5,0.48,297.2,297.15,293.15,0.0,0.0,291.36,0.79,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.36,0.74,0.36,0.35,296.83,297.15,293.15,0.0,0.0,291.36,0.7,0.3,1.38,291.36,291.15,299.06,297.67,298.44,297.24,291.36,1.0,0.75,0.54,0.65,0.46,0.54,3.86,2.55,1.31,1.68,0.82,0.82,0.0,293.29,293.83,65546.28,0.0,5225.34,1.0,284.35,290.16,300.68,304.16,293.15,293.15,283.15,17365.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11654.95,0.0,802.73,2275.33,0.0,2128.9,0.75,1.0,0.0,3.0,1.0,0.0
18262800.0,297.28,297.15,293.15,0.0,0.0,291.38,0.96,0.8,0.72,297.24,297.15,293.15,0.0,0.0,291.38,0.83,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.38,0.79,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.38,0.74,0.37,0.36,296.84,297.15,293.15,0.0,0.0,291.38,0.7,0.3,1.38,291.38,291.15,299.15,297.71,298.5,297.24,291.38,1.0,0.77,0.53,0.65,0.47,0.53,3.93,2.59,1.34,1.71,0.83,0.83,0.0,304.39,304.94,66892.61,0.0,5503.56,1.0,284.36,290.16,300.72,304.26,293.15,293.15,283.15,17336.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11837.67,0.0,845.14,2275.33,0.0,2170.25,0.77,1.0,0.0,3.0,1.0,0.0
18263100.0,297.27,297.15,293.15,0.0,0.0,291.39,0.96,0.83,0.74,297.24,297.15,293.15,0.0,0.0,291.39,0.83,0.53,0.51,297.2,297.15,293.15,0.0,0.0,291.39,0.79,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.39,0.75,0.38,0.37,296.85,297.15,293.15,0.0,0.0,291.39,0.69,0.3,1.38,291.39,291.15,299.25,297.75,298.56,297.24,291.39,1.0,0.78,0.51,0.65,0.49,0.51,3.99,2.63,1.36,1.73,0.85,0.85,0.0,315.9,316.43,68257.65,0.0,5787.57,1.0,284.36,290.15,300.76,304.37,293.15,293.15,283.15,17319.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12026.81,0.0,890.49,2275.33,0.0,2211.32,0.78,1.0,0.0,3.0,1.0,0.0
18263400.0,297.26,297.15,293.15,0.0,0.0,291.4,0.97,0.84,0.76,297.24,297.15,293.15,0.0,0.0,291.4,0.83,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.4,0.79,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.4,0.75,0.39,0.38,296.85,297.15,293.15,0.0,0.0,291.4,0.69,0.3,1.38,291.4,291.15,299.34,297.79,298.63,297.23,291.4,1.0,0.79,0.49,0.65,0.51,0.49,4.05,2.67,1.38,1.76,0.86,0.86,0.0,327.62,328.13,69601.59,0.0,6066.45,1.0,284.36,290.15,300.79,304.48,293.15,293.15,283.15,17318.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12217.1,0.0,937.83,2275.33,0.0,2250.7,0.8,1.0,0.0,3.0,1.0,0.0
18263700.0,297.25,297.15,293.15,0.0,0.0,291.41,0.97,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.41,0.83,0.56,0.54,297.19,297.15,293.15,0.0,0.0,291.41,0.79,0.47,0.34,297.2,297.15,293.15,0.0,0.0,291.41,0.75,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.41,0.68,0.3,1.39,291.41,291.15,299.44,297.82,298.69,297.22,291.41,1.0,0.8,0.48,0.65,0.52,0.48,4.11,2.71,1.4,1.78,0.87,0.87,0.0,339.42,339.9,70909.29,0.0,6336.75,1.0,284.36,290.14,300.83,304.59,293.15,293.15,283.15,17328.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12406.21,0.0,986.35,2275.33,0.0,2287.58,0.81,1.0,0.0,3.0,1.0,0.0
18264000.0,297.24,297.15,293.15,0.0,0.0,291.42,0.97,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.42,0.84,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.42,0.79,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.42,0.75,0.41,0.39,296.84,297.15,293.15,0.0,0.0,291.42,0.68,0.3,1.39,291.42,291.15,299.54,297.86,298.75,297.22,291.42,1.0,0.81,0.46,0.65,0.54,0.46,4.16,2.74,1.42,1.8,0.89,0.89,0.0,351.18,351.64,72176.45,0.0,6598.49,1.0,284.37,290.14,300.87,304.69,293.15,293.15,283.15,17343.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12593.16,0.0,1035.51,2275.33,0.0,2321.78,0.82,1.0,0.0,3.0,1.0,0.0
18264300.0,297.23,297.15,293.15,0.0,0.0,291.43,0.96,0.89,0.8,297.23,297.15,293.15,0.0,0.0,291.43,0.84,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.43,0.79,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.43,0.75,0.41,0.4,296.84,297.15,293.15,0.0,0.0,291.43,0.67,0.3,1.39,291.43,291.15,299.64,297.9,298.82,297.21,291.43,1.0,0.83,0.44,0.65,0.56,0.44,4.2,2.77,1.44,1.82,0.9,0.9,0.0,362.84,363.27,73399.84,0.0,6851.56,1.0,284.37,290.13,300.91,304.79,293.15,293.15,283.15,17362.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12777.12,0.0,1084.89,2275.33,0.0,2353.35,0.84,1.0,0.0,3.0,1.0,0.0
18264600.0,297.22,297.15,293.15,0.0,0.0,291.36,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.36,0.84,0.6,0.58,297.17,297.15,293.15,0.0,0.0,291.36,0.78,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.36,0.75,0.42,0.4,296.83,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,299.75,297.94,298.88,297.2,291.36,1.0,0.84,0.42,0.65,0.58,0.42,4.24,2.79,1.45,1.84,0.91,0.91,0.0,374.34,374.72,75499.57,0.0,7088.27,1.0,284.36,290.06,300.96,304.94,293.15,293.15,283.15,18520.86,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13113.42,0.0,1217.58,2275.33,0.0,2400.55,0.87,1.0,0.0,3.0,1.0,0.0
18264900.0,297.18,297.15,293.15,0.0,0.0,291.22,0.96,0.91,0.82,297.2,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.59,297.15,297.15,293.15,0.0,0.0,291.22,0.78,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.74,0.42,0.41,296.82,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,299.85,297.98,298.94,297.18,291.21,1.0,0.84,0.39,0.65,0.61,0.39,4.27,2.81,1.46,1.85,0.9,0.9,0.0,385.4,385.68,78203.31,0.0,7271.15,1.0,284.34,289.92,301.0,305.13,293.15,293.15,283.15,21033.55,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13565.86,0.0,1444.81,2275.33,0.0,2472.52,0.92,1.0,0.0,3.0,1.0,0.0
18265200.0,297.17,297.15,293.15,0.0,0.0,291.21,0.96,0.91,0.82,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.21,0.77,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.21,0.74,0.42,0.41,296.8,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,299.95,298.02,299.0,297.17,291.21,1.0,0.85,0.37,0.65,0.63,0.37,4.29,2.82,1.46,1.86,0.9,0.9,0.0,395.57,395.8,78788.81,0.0,7399.79,1.0,284.34,289.91,301.03,305.2,293.15,293.15,283.15,21333.8,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13655.13,0.0,1480.18,2275.33,0.0,2507.27,0.93,1.0,0.0,3.0,1.0,0.0
18265500.0,297.16,297.15,293.15,0.0,0.0,291.18,0.95,0.92,0.83,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.18,0.74,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.05,298.06,299.07,297.16,291.18,1.0,0.85,0.35,0.65,0.65,0.35,4.3,2.83,1.47,1.86,0.9,0.9,0.0,404.93,405.14,79825.93,0.0,7516.08,1.0,284.33,289.88,301.07,305.3,293.15,293.15,283.15,22213.47,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13839.07,0.0,1566.3,2275.33,0.0,2524.57,0.95,1.0,0.0,3.0,1.0,0.0
18265800.0,297.16,297.15,293.15,0.0,0.0,291.18,0.95,0.92,0.83,297.19,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.61,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.35,297.15,297.15,293.15,0.0,0.0,291.18,0.73,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.15,298.1,299.13,297.16,291.18,1.0,0.86,0.33,0.65,0.67,0.33,4.31,2.84,1.47,1.87,0.9,0.9,0.0,409.95,410.0,80330.3,0.0,7591.38,1.0,284.33,289.88,301.1,305.36,293.15,293.15,283.15,22406.76,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13930.05,0.0,1595.64,2275.33,0.0,2533.19,0.95,1.0,0.0,3.0,1.0,0.0
18266100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.92,0.83,297.19,297.15,293.15,0.0,0.0,291.15,0.84,0.64,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.25,298.14,299.2,297.16,291.15,1.0,0.86,0.31,0.65,0.69,0.31,4.32,2.84,1.47,1.87,0.9,0.9,0.0,409.96,410.0,81287.25,0.0,7622.9,1.0,284.33,289.84,301.14,305.45,293.15,293.15,283.15,23340.5,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14105.32,0.0,1682.68,2275.33,0.0,2547.79,0.97,1.0,0.0,3.0,1.0,0.0
18266400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.95,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.18,0.84,0.65,0.62,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.18,0.74,0.42,0.41,296.79,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,300.35,298.17,299.27,297.17,291.18,1.0,0.86,0.29,0.65,0.71,0.29,4.33,2.85,1.48,1.87,0.9,0.9,0.0,409.94,410.0,81493.4,0.0,7663.61,1.0,284.33,289.86,301.17,305.49,293.15,293.15,283.15,23060.69,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14144.74,0.0,1675.48,2275.33,0.0,2544.37,0.97,1.0,0.0,3.0,1.0,0.0
18266700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,300.44,298.2,299.33,297.16,291.14,1.0,0.86,0.27,0.65,0.73,0.27,4.34,2.85,1.48,1.88,0.9,0.9,0.0,409.96,410.0,82610.29,0.0,7702.34,1.0,284.33,289.82,301.21,305.59,293.15,293.15,283.15,24311.7,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14349.84,0.0,1788.44,2275.33,0.0,2566.65,0.99,1.0,0.0,3.0,1.0,0.0
18267000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.16,0.85,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.41,296.78,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,300.53,298.23,299.39,297.16,291.16,1.0,0.86,0.25,0.65,0.75,0.25,4.35,2.86,1.49,1.88,0.9,0.9,0.0,409.94,410.0,82783.24,0.0,7742.8,1.0,284.33,289.83,301.23,305.62,293.15,293.15,283.15,24138.28,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14381.03,0.0,1784.81,2275.33,0.0,2567.99,0.99,1.0,0.0,3.0,1.0,0.0
18267300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.92,0.83,297.2,297.15,293.15,0.0,0.0,291.14,0.85,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,300.61,298.25,299.44,297.16,291.14,1.0,0.86,0.23,0.65,0.77,0.23,4.36,2.87,1.49,1.89,0.9,0.9,0.0,409.95,410.0,83450.2,0.0,7783.48,1.0,284.33,289.81,301.25,305.67,293.15,293.15,283.15,24817.19,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14504.21,0.0,1850.42,2275.33,0.0,2580.42,1.0,1.0,0.0,3.0,1.0,0.0
18267600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.16,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.74,0.43,0.41,296.78,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,300.69,298.26,299.49,297.16,291.16,1.0,0.86,0.21,0.65,0.79,0.21,4.37,2.87,1.49,1.89,0.9,0.9,0.0,409.94,410.0,83583.17,0.0,7826.52,1.0,284.33,289.82,301.26,305.69,293.15,293.15,283.15,24748.64,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14523.56,0.0,1850.14,2275.33,0.0,2585.75,1.0,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.91,0.83,297.21,297.15,293.15,0.0,0.0,291.17,0.86,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.76,298.27,299.54,297.17,291.17,1.0,0.87,0.18,0.65,0.82,0.18,4.38,2.88,1.5,1.89,0.9,0.9,0.0,409.94,410.0,83715.91,0.0,7875.57,1.0,284.33,289.83,301.27,305.71,293.15,293.15,283.15,24615.81,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14544.27,0.0,1849.58,2275.33,0.0,2589.0,1.0,1.0,0.0,3.0,1.0,0.0
18268200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.19,0.87,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,300.83,298.27,299.58,297.17,291.19,1.0,0.87,0.16,0.65,0.84,0.16,4.39,2.89,1.5,1.9,0.91,0.91,0.0,409.93,410.0,83840.88,0.0,7930.14,1.0,284.33,289.83,301.27,305.72,293.15,293.15,283.15,24454.77,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14561.71,0.0,1848.91,2275.33,0.0,2592.67,1.0,1.0,0.0,3.0,1.0,0.0
18268500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.95,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.2,0.87,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.2,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.2,0.74,0.43,0.42,296.78,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.89,298.27,299.62,297.17,291.2,1.0,0.87,0.14,0.65,0.86,0.14,4.41,2.9,1.51,1.91,0.91,0.91,0.0,409.93,410.0,83954.28,0.0,7988.22,1.0,284.33,289.84,301.27,305.72,293.15,293.15,283.15,24269.36,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14575.76,0.0,1848.14,2275.33,0.0,2597.27,1.0,1.0,0.0,3.0,1.0,0.0
18268800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.44,0.42,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.95,298.26,299.66,297.17,291.17,1.0,0.87,0.12,0.65,0.88,0.12,4.42,2.91,1.51,1.91,0.91,0.91,0.0,409.94,410.0,84607.43,0.0,8045.28,1.0,284.24,289.79,301.27,305.77,293.15,293.15,283.05,24289.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14689.9,0.0,1848.22,2275.33,0.0,2619.77,1.0,1.0,0.0,3.0,1.0,0.0
18269100.0,297.11,297.15,293.15,0.0,0.0,291.07,0.95,0.9,0.81,297.2,297.15,293.15,0.0,0.0,291.07,0.88,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.08,0.75,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.07,291.15,301.0,298.25,299.69,297.15,291.07,1.0,0.87,0.09,0.65,0.91,0.09,4.43,2.91,1.51,1.91,0.9,0.9,0.0,409.97,410.0,85974.41,0.0,8059.98,1.0,284.01,289.68,301.27,305.88,293.15,293.15,282.75,24745.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15087.11,0.0,1850.12,2275.33,0.0,2654.17,1.0,1.0,0.0,3.0,1.0,0.0
18269400.0,297.1,297.15,293.15,0.0,0.0,291.04,0.94,0.89,0.81,297.2,297.15,293.15,0.0,0.0,291.04,0.89,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.42,296.77,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,301.05,298.24,299.72,297.15,291.04,1.0,0.87,0.07,0.65,0.93,0.07,4.43,2.91,1.51,1.91,0.89,0.89,0.0,410.01,410.0,86114.7,0.0,8065.43,1.0,283.97,289.63,301.25,305.85,293.15,293.15,282.75,25192.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14974.61,0.0,1851.99,2275.33,0.0,2671.39,1.0,1.0,0.0,3.0,1.0,0.0
18269700.0,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.8,297.2,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.42,296.76,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,301.1,298.22,299.75,297.15,291.13,1.0,0.87,0.05,0.65,0.95,0.05,4.43,2.91,1.51,1.91,0.9,0.9,0.0,410.01,410.0,84610.47,0.0,8068.97,1.0,284.19,289.73,301.21,305.65,293.15,293.15,283.05,25033.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14513.79,0.0,1851.33,2275.33,0.0,2640.68,1.0,1.0,0.0,3.0,1.0,0.0
18270000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.79,297.2,297.15,293.15,0.0,0.0,291.16,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.15,298.21,299.79,297.15,291.16,1.0,0.87,0.03,0.65,0.97,0.03,4.43,2.92,1.51,1.91,0.9,0.9,0.0,409.97,410.0,84266.17,0.0,8079.43,1.0,284.23,289.76,301.19,305.64,293.15,293.15,283.05,24874.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14581.45,0.0,1850.66,2275.33,0.0,2626.98,1.0,1.0,0.0,3.0,1.0,0.0
18270300.0,297.11,297.15,293.15,0.0,0.0,291.06,0.94,0.87,0.79,297.21,297.15,293.15,0.0,0.0,291.06,0.9,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,301.12,298.16,299.77,297.16,291.06,1.0,0.87,0.01,0.65,0.99,0.01,4.44,2.92,1.52,1.92,0.89,0.89,0.0,409.97,410.0,85530.12,0.0,8124.66,1.0,284.01,289.65,301.19,305.81,293.15,293.15,282.75,25160.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14994.04,0.0,1851.86,2275.33,0.0,2679.85,1.0,1.0,0.0,3.0,1.0,0.0
18270600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.16,0.9,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.43,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,300.95,298.07,299.66,297.16,291.16,1.0,0.87,0.0,0.65,1.0,0.0,4.44,2.92,1.52,1.92,0.9,0.9,0.0,409.95,410.0,83052.37,0.0,8136.13,1.0,284.32,289.78,301.07,305.48,293.15,293.15,283.15,24938.96,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14360.7,0.0,1850.93,2275.33,0.0,2647.91,1.0,1.0,0.0,3.0,1.0,0.0
18270900.0,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.86,0.77,297.2,297.15,293.15,0.0,0.0,291.1,0.9,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,300.68,297.95,299.48,297.16,291.1,1.0,0.88,0.0,0.65,1.0,0.0,4.45,2.93,1.52,1.92,0.89,0.89,0.0,409.98,410.0,82410.77,0.0,8163.12,1.0,284.31,289.73,300.96,305.35,293.15,293.15,283.15,25296.32,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14230.14,0.0,1852.43,2275.33,0.0,2678.86,1.0,1.0,0.0,3.0,1.0,0.0
18271200.0,297.09,297.15,293.15,0.0,0.0,291.01,0.93,0.85,0.77,297.19,297.15,293.15,0.0,0.0,291.01,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.01,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.01,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,300.33,297.79,299.24,297.14,291.01,1.0,0.87,0.0,0.65,1.0,0.0,4.45,2.93,1.52,1.92,0.88,0.88,0.0,410.03,410.0,81504.27,0.0,8155.36,1.0,284.3,289.67,300.8,305.15,293.15,293.15,283.15,26045.19,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14042.46,0.0,1855.55,2275.33,0.0,2708.15,1.0,1.0,0.0,3.0,1.0,0.0
18271500.0,297.07,297.15,293.15,0.0,0.0,290.92,0.92,0.83,0.75,297.17,297.15,293.15,0.0,0.0,290.92,0.91,0.81,0.77,297.13,297.15,293.15,0.0,0.0,290.92,0.77,0.48,0.34,297.14,297.15,293.15,0.0,0.0,290.92,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.4,290.92,291.15,299.92,297.62,298.97,297.13,290.92,1.0,0.87,0.0,0.65,1.0,0.0,4.44,2.92,1.52,1.91,0.86,0.86,0.0,410.09,410.0,80207.1,0.0,8102.62,1.0,284.29,289.61,300.62,304.91,293.15,293.15,283.15,27095.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.6,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13787.58,0.0,1842.44,2275.33,0.0,2733.48,1.0,1.0,0.0,3.0,1.0,0.0
18271800.0,297.06,297.15,293.15,0.0,0.0,290.91,0.91,0.82,0.74,297.17,297.15,293.15,0.0,0.0,290.91,0.91,0.81,0.77,297.13,297.15,293.15,0.0,0.0,290.91,0.76,0.47,0.34,297.13,297.15,293.15,0.0,0.0,290.91,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,290.91,0.66,0.3,1.4,290.91,291.15,299.5,297.43,298.69,297.12,290.91,1.0,0.87,0.0,0.65,1.0,0.0,4.42,2.91,1.51,1.91,0.85,0.85,0.0,410.09,410.0,77555.45,0.0,8024.26,1.0,284.28,289.62,300.42,304.57,293.15,293.15,283.15,26193.08,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.47,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13303.24,0.0,1666.08,2275.33,0.0,2726.93,0.96,1.0,0.0,3.0,1.0,0.0
18272100.0,297.08,297.15,293.15,0.0,0.0,290.97,0.91,0.8,0.73,297.17,297.15,293.15,0.0,0.0,290.97,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.97,0.76,0.47,0.33,297.14,297.15,293.15,0.0,0.0,290.97,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,299.09,297.24,298.42,297.13,290.98,1.0,0.87,0.0,0.65,1.0,0.0,4.4,2.9,1.5,1.9,0.84,0.84,0.0,410.06,410.0,74177.1,0.0,7961.37,1.0,284.29,289.69,300.23,304.2,293.15,293.15,283.15,23721.61,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.28,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12719.47,0.0,1409.23,2275.33,0.0,2681.43,0.91,1.0,0.0,3.0,1.0,0.0
18272400.0,297.09,297.15,293.15,0.0,0.0,291.05,0.9,0.79,0.72,297.19,297.15,293.15,0.0,0.0,291.05,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.05,0.76,0.47,0.33,297.15,297.15,293.15,0.0,0.0,291.05,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,298.71,297.06,298.18,297.14,291.05,1.0,0.87,0.0,0.65,1.0,0.0,4.39,2.89,1.5,1.9,0.84,0.84,0.0,410.01,410.0,71027.25,0.0,7932.3,1.0,284.3,289.77,300.05,303.85,293.15,293.15,283.15,21136.93,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.1,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12202.27,0.0,1188.6,2275.33,0.0,2617.49,0.86,1.0,0.0,3.0,1.0,0.0
18272700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.71,297.2,297.15,293.15,0.0,0.0,291.11,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.4,296.91,297.98,297.15,291.11,1.0,0.87,0.0,0.65,1.0,0.0,4.4,2.89,1.5,1.9,0.84,0.84,0.0,409.98,410.0,68645.26,0.0,7939.46,1.0,284.31,289.83,299.9,303.56,293.15,293.15,283.15,19211.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11824.16,0.0,1041.03,2275.33,0.0,2554.01,0.82,1.0,0.0,3.0,1.0,0.0
18273000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.7,297.2,297.15,293.15,0.0,0.0,291.11,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.18,296.79,297.83,297.15,291.11,1.0,0.87,0.0,0.65,1.0,0.0,4.4,2.9,1.5,1.9,0.84,0.84,0.0,409.98,410.0,67442.74,0.0,7954.15,1.0,284.31,289.84,299.79,303.38,293.15,293.15,283.15,18594.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11631.84,0.0,984.6,2275.33,0.0,2518.14,0.81,1.0,0.0,3.0,1.0,0.0
18273300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.77,0.7,297.19,297.15,293.15,0.0,0.0,291.11,0.92,0.85,0.8,297.15,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.09,296.73,297.77,297.15,291.11,1.0,0.87,0.0,0.65,1.0,0.0,4.4,2.9,1.5,1.9,0.84,0.84,0.0,409.99,410.0,66807.52,0.0,7963.2,1.0,284.3,289.85,299.73,303.28,293.15,293.15,283.15,18320.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11529.86,0.0,955.92,2275.33,0.0,2489.4,0.8,1.0,0.0,3.0,1.0,0.0
