time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18273600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.69,297.19,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.33,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,298.15,296.74,297.81,297.15,291.13,1.0,0.87,0.0,0.65,1.0,0.0,4.4,2.9,1.5,1.9,0.84,0.84,0.0,409.99,410.0,66689.18,0.0,7972.07,1.0,284.31,289.86,299.73,303.27,293.15,293.15,283.15,18118.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11513.1,0.0,942.78,2275.33,0.0,2458.49,0.8,1.0,0.0,3.0,1.0,0.0
18273900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.33,297.15,297.15,293.15,0.0,0.0,291.17,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,298.32,296.8,297.92,297.15,291.17,1.0,0.87,0.0,0.65,1.0,0.0,4.4,2.9,1.5,1.9,0.85,0.85,0.0,410.0,410.0,66998.06,0.0,7969.52,1.0,284.31,289.89,299.8,303.34,293.15,293.15,283.15,17946.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11569.53,0.0,942.84,2275.33,0.0,2435.39,0.8,1.0,0.0,3.0,1.0,0.0
18274200.0,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.21,0.76,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,298.52,296.9,298.06,297.16,291.21,1.0,0.87,0.0,0.65,1.0,0.0,4.41,2.9,1.51,1.9,0.85,0.85,0.0,409.98,410.0,67640.83,0.0,7980.35,1.0,284.32,289.92,299.89,303.46,293.15,293.15,283.15,17799.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11677.73,0.0,953.86,2275.33,0.0,2422.45,0.8,1.0,0.0,3.0,1.0,0.0
18274500.0,297.13,297.15,293.15,0.0,0.0,291.26,0.88,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.26,0.76,0.47,0.34,297.17,297.15,293.15,0.0,0.0,291.26,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,298.76,297.01,298.21,297.16,291.26,1.0,0.87,0.0,0.65,1.0,0.0,4.41,2.91,1.51,1.9,0.86,0.86,0.0,409.95,410.0,68589.23,0.0,8013.77,1.0,284.33,289.95,300.01,303.63,293.15,293.15,283.15,17662.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11833.74,0.0,975.0,2275.33,0.0,2416.44,0.81,1.0,0.0,3.0,1.0,0.0
18274800.0,297.14,297.15,293.15,0.0,0.0,291.31,0.88,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.31,0.94,0.88,0.84,297.17,297.15,293.15,0.0,0.0,291.31,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.31,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.4,291.31,291.15,299.02,297.15,298.39,297.17,291.31,1.0,0.87,0.0,0.65,1.0,0.0,4.43,2.91,1.51,1.91,0.87,0.87,0.0,409.92,410.0,69810.58,0.0,8071.15,1.0,284.33,289.98,300.15,303.83,293.15,293.15,283.15,17536.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12033.43,0.0,1006.05,2275.33,0.0,2417.14,0.82,1.0,0.0,3.0,1.0,0.0
18275100.0,297.15,297.15,293.15,0.0,0.0,291.36,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.89,0.85,297.18,297.15,293.15,0.0,0.0,291.36,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.36,0.76,0.46,0.44,296.76,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.4,291.36,291.15,299.3,297.3,298.58,297.18,291.36,1.0,0.87,0.0,0.65,1.0,0.0,4.45,2.93,1.52,1.92,0.89,0.89,0.0,409.89,410.0,71263.89,0.0,8151.57,1.0,284.34,290.02,300.3,304.05,293.15,293.15,283.15,17427.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12271.53,0.0,1046.58,2275.33,0.0,2423.82,0.83,1.0,0.0,3.0,1.0,0.0
18275400.0,297.15,297.15,293.15,0.0,0.0,291.41,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.41,0.95,0.9,0.86,297.19,297.15,293.15,0.0,0.0,291.41,0.77,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.41,0.76,0.47,0.45,296.77,297.15,293.15,0.0,0.0,291.41,0.66,0.3,1.4,291.41,291.15,299.59,297.45,298.77,297.19,291.41,1.0,0.88,0.0,0.65,1.0,0.0,4.47,2.94,1.53,1.93,0.91,0.91,0.0,409.87,410.0,72896.75,0.0,8252.68,1.0,284.35,290.05,300.46,304.29,293.15,293.15,283.15,17339.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12541.12,0.0,1095.69,2275.33,0.0,2435.38,0.84,1.0,0.0,3.0,1.0,0.0
18275700.0,297.15,297.15,293.15,0.0,0.0,291.36,0.88,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.36,0.95,0.91,0.87,297.19,297.15,293.15,0.0,0.0,291.36,0.78,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.36,0.76,0.47,0.46,296.77,297.15,293.15,0.0,0.0,291.36,0.66,0.3,1.4,291.36,291.15,299.88,297.61,298.96,297.18,291.36,1.0,0.88,0.0,0.65,1.0,0.0,4.5,2.96,1.54,1.94,0.91,0.91,0.0,409.89,410.0,75990.93,0.0,8353.05,1.0,284.35,289.99,300.62,304.61,293.15,293.15,283.15,18897.98,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13056.7,0.0,1274.86,2275.33,0.0,2478.13,0.88,1.0,0.0,3.0,1.0,0.0
18276000.0,297.13,297.15,293.15,0.0,0.0,291.27,0.88,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.27,0.96,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.27,0.78,0.5,0.36,297.17,297.15,293.15,0.0,0.0,291.27,0.77,0.48,0.46,296.76,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,300.17,297.76,299.14,297.17,291.27,1.0,0.88,0.0,0.65,1.0,0.0,4.51,2.97,1.54,1.95,0.91,0.91,0.0,409.96,410.0,79265.31,0.0,8412.95,1.0,284.33,289.9,300.77,304.94,293.15,293.15,283.15,21210.1,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.41,4.11,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13619.42,0.0,1511.98,2275.33,0.0,2545.25,0.94,1.0,0.0,3.0,1.0,0.0
18276300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.73,0.66,297.16,297.15,293.15,0.0,0.0,291.15,0.96,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,300.45,297.9,299.32,297.15,291.15,1.0,0.88,0.0,0.65,1.0,0.0,4.51,2.97,1.54,1.95,0.9,0.9,0.0,410.03,410.0,82423.24,0.0,8416.38,1.0,284.32,289.79,300.91,305.25,293.15,293.15,283.15,24180.54,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14193.5,0.0,1798.42,2275.33,0.0,2606.77,0.99,1.0,0.0,3.0,1.0,0.0
18276600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.72,0.66,297.15,297.15,293.15,0.0,0.0,291.17,0.96,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,300.71,298.03,299.49,297.14,291.17,1.0,0.88,0.0,0.65,1.0,0.0,4.5,2.96,1.54,1.95,0.9,0.9,0.0,410.03,410.0,83378.44,0.0,8384.32,1.0,284.32,289.8,301.03,305.43,293.15,293.15,283.15,24580.11,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14379.43,0.0,1849.44,2275.33,0.0,2626.67,1.0,1.0,0.0,3.0,1.0,0.0
18276900.0,297.12,297.15,293.15,0.0,0.0,291.23,0.88,0.72,0.65,297.15,297.15,293.15,0.0,0.0,291.23,0.96,0.92,0.87,297.17,297.15,293.15,0.0,0.0,291.23,0.79,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.23,0.77,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.94,298.13,299.65,297.15,291.23,1.0,0.88,0.0,0.65,1.0,0.0,4.5,2.96,1.54,1.95,0.91,0.91,0.0,410.0,410.0,83926.64,0.0,8376.13,1.0,284.33,289.83,301.13,305.56,293.15,293.15,283.15,24193.2,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14499.4,0.0,1847.82,2275.33,0.0,2616.51,1.0,1.0,0.0,3.0,1.0,0.0
18277200.0,297.13,297.15,293.15,0.0,0.0,291.27,0.87,0.72,0.65,297.15,297.15,293.15,0.0,0.0,291.27,0.96,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.27,0.79,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.27,0.77,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,301.15,298.21,299.79,297.16,291.27,1.0,0.88,0.0,0.65,1.0,0.0,4.51,2.96,1.54,1.95,0.92,0.92,0.0,409.97,410.0,84404.99,0.0,8391.76,1.0,284.34,289.86,301.2,305.67,293.15,293.15,283.15,23746.37,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14600.92,0.0,1845.96,2275.33,0.0,2611.7,1.0,1.0,0.0,3.0,1.0,0.0
18277500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.72,0.65,297.16,297.15,293.15,0.0,0.0,291.18,0.96,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.19,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.19,0.77,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.18,291.15,301.34,298.27,299.92,297.17,291.18,1.0,0.88,0.0,0.65,1.0,0.0,4.52,2.97,1.55,1.95,0.92,0.92,0.0,409.93,410.0,86963.0,0.0,8462.15,1.0,284.02,289.74,301.3,305.96,293.15,293.15,282.75,23742.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15236.44,0.0,1845.94,2275.33,0.0,2659.94,1.0,1.0,0.0,3.0,1.0,0.0
18277800.0,297.1,297.15,293.15,0.0,0.0,290.92,0.87,0.71,0.64,297.12,297.15,293.15,0.0,0.0,290.92,0.96,0.92,0.87,297.16,297.15,293.15,0.0,0.0,290.92,0.79,0.53,0.37,297.16,297.15,293.15,0.0,0.0,290.92,0.78,0.49,0.47,296.74,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.4,290.92,291.15,301.54,298.34,300.03,297.13,290.92,1.0,0.88,0.0,0.65,1.0,0.0,4.52,2.97,1.55,1.95,0.89,0.89,0.0,410.11,410.0,90891.75,0.0,8446.9,1.0,283.43,289.42,301.35,306.2,293.15,293.15,282.15,25395.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15879.48,0.0,1852.84,2275.33,0.0,2757.16,1.0,1.0,0.0,3.0,1.0,0.0
18278100.0,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.64,297.13,297.15,293.15,0.0,0.0,291.11,0.95,0.91,0.87,297.17,297.15,293.15,0.0,0.0,291.11,0.79,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.47,296.74,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,301.73,298.4,300.17,297.15,291.11,1.0,0.88,0.0,0.65,1.0,0.0,4.51,2.97,1.54,1.95,0.9,0.9,0.0,409.99,410.0,89162.86,0.0,8410.6,1.0,283.75,289.62,301.41,306.18,293.15,293.15,282.45,24466.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15690.69,0.0,1848.96,2275.33,0.0,2674.22,1.0,1.0,0.0,3.0,1.0,0.0
18278400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.7,0.63,297.11,297.15,293.15,0.0,0.0,291.09,0.95,0.91,0.86,297.16,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.09,0.78,0.49,0.48,296.73,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,301.93,298.46,300.29,297.13,291.1,1.0,0.88,0.0,0.65,1.0,0.0,4.5,2.96,1.54,1.94,0.9,0.9,0.0,410.05,410.0,89662.77,0.0,8363.22,1.0,283.7,289.59,301.44,306.17,293.15,293.15,282.45,24973.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15607.05,0.0,1851.08,2275.33,0.0,2678.04,1.0,1.0,0.0,3.0,1.0,0.0
18278700.0,297.13,297.15,293.15,0.0,0.0,291.04,0.87,0.69,0.63,297.12,297.15,293.15,0.0,0.0,291.04,0.95,0.9,0.86,297.16,297.15,293.15,0.0,0.0,291.04,0.8,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.48,296.74,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.04,291.15,302.12,298.52,300.42,297.14,291.04,1.0,0.88,0.0,0.65,1.0,0.0,4.5,2.96,1.54,1.94,0.89,0.89,0.0,410.03,410.0,91398.08,0.0,8366.32,1.0,283.49,289.51,301.55,306.47,293.15,293.15,282.15,25047.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16200.22,0.0,1851.39,2275.33,0.0,2702.15,1.0,1.0,0.0,3.0,1.0,0.0
18279000.0,297.12,297.15,293.15,0.0,0.0,291.03,0.86,0.69,0.63,297.11,297.15,293.15,0.0,0.0,291.03,0.95,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.03,0.78,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.31,298.57,300.54,297.13,291.03,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.95,1.54,1.94,0.89,0.89,0.0,410.06,410.0,91805.94,0.0,8327.42,1.0,283.45,289.49,301.59,306.48,293.15,293.15,282.15,25441.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16140.18,0.0,1853.03,2275.33,0.0,2702.41,1.0,1.0,0.0,3.0,1.0,0.0
18279300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.69,0.63,297.14,297.15,293.15,0.0,0.0,291.23,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.23,0.78,0.5,0.48,296.74,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,302.48,298.62,300.67,297.16,291.22,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.95,1.54,1.94,0.91,0.91,0.0,409.94,410.0,90135.01,0.0,8331.04,1.0,283.77,289.69,301.63,306.46,293.15,293.15,282.45,24209.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15948.01,0.0,1847.89,2275.33,0.0,2634.99,1.0,1.0,0.0,3.0,1.0,0.0
18279600.0,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.69,0.62,297.12,297.15,293.15,0.0,0.0,291.21,0.94,0.89,0.85,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,302.65,298.65,300.77,297.15,291.21,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.95,1.54,1.94,0.91,0.91,0.0,410.0,410.0,90626.7,0.0,8325.92,1.0,283.71,289.66,301.64,306.42,293.15,293.15,282.45,24429.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15848.69,0.0,1848.81,2275.33,0.0,2648.29,1.0,1.0,0.0,3.0,1.0,0.0
18279900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.69,0.62,297.13,297.15,293.15,0.0,0.0,291.13,0.94,0.89,0.84,297.16,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,302.8,298.67,300.87,297.15,291.13,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.95,1.53,1.94,0.9,0.9,0.0,410.0,410.0,92123.3,0.0,8316.2,1.0,283.49,289.56,301.69,306.64,293.15,293.15,282.15,24628.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16382.26,0.0,1849.64,2275.33,0.0,2675.58,1.0,1.0,0.0,3.0,1.0,0.0
18280200.0,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.94,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.49,296.74,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,302.94,298.68,300.96,297.14,291.11,1.0,0.88,0.0,0.65,1.0,0.0,4.48,2.95,1.53,1.94,0.9,0.9,0.0,410.03,410.0,92382.44,0.0,8303.42,1.0,283.45,289.53,301.7,306.63,293.15,293.15,282.15,24841.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16292.04,0.0,1850.52,2275.33,0.0,2689.96,1.0,1.0,0.0,3.0,1.0,0.0
18280500.0,297.13,297.15,293.15,0.0,0.0,291.01,0.86,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.01,0.94,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.01,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.01,0.79,0.51,0.5,296.73,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,303.05,298.68,301.04,297.14,291.0,1.0,0.88,0.0,0.65,1.0,0.0,4.48,2.95,1.53,1.94,0.89,0.89,0.0,410.07,410.0,93746.32,0.0,8286.23,1.0,283.22,289.4,301.7,306.77,293.15,293.15,281.85,25239.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16768.43,0.0,1852.19,2275.33,0.0,2726.02,1.0,1.0,0.0,3.0,1.0,0.0
18280800.0,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.68,0.61,297.12,297.15,293.15,0.0,0.0,291.21,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.21,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,303.15,298.65,301.1,297.14,291.21,1.0,0.88,0.0,0.65,1.0,0.0,4.47,2.94,1.53,1.93,0.91,0.91,0.0,410.01,410.0,90332.38,0.0,8225.38,1.0,283.71,289.64,301.63,306.41,293.15,293.15,282.45,24546.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15807.39,0.0,1849.3,2275.33,0.0,2648.65,1.0,1.0,0.0,3.0,1.0,0.0
18281100.0,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.61,297.13,297.15,293.15,0.0,0.0,291.11,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.11,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.23,298.62,301.15,297.14,291.1,1.0,0.88,0.0,0.65,1.0,0.0,4.46,2.94,1.53,1.93,0.9,0.9,0.0,410.01,410.0,91496.3,0.0,8206.3,1.0,283.49,289.52,301.64,306.56,293.15,293.15,282.15,24923.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16261.24,0.0,1850.87,2275.33,0.0,2688.52,1.0,1.0,0.0,3.0,1.0,0.0
18281400.0,297.13,297.15,293.15,0.0,0.0,291.06,0.85,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.06,0.93,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.06,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.06,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.29,298.58,301.19,297.14,291.06,1.0,0.88,0.0,0.65,1.0,0.0,4.45,2.93,1.52,1.92,0.89,0.89,0.0,410.06,410.0,91448.82,0.0,8175.73,1.0,283.44,289.46,301.6,306.49,293.15,293.15,282.15,25398.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16100.31,0.0,1852.85,2275.33,0.0,2707.54,1.0,1.0,0.0,3.0,1.0,0.0
18281700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.67,0.61,297.14,297.15,293.15,0.0,0.0,291.21,0.93,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.54,0.39,297.17,297.15,293.15,0.0,0.0,291.21,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,303.33,298.54,301.23,297.15,291.2,1.0,0.88,0.0,0.65,1.0,0.0,4.45,2.93,1.52,1.92,0.91,0.91,0.0,409.96,410.0,89307.62,0.0,8170.1,1.0,283.76,289.63,301.56,306.36,293.15,293.15,282.45,24369.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15797.79,0.0,1848.56,2275.33,0.0,2653.16,1.0,1.0,0.0,3.0,1.0,0.0
18282000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.6,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.36,298.51,301.24,297.14,291.14,1.0,0.87,0.0,0.65,1.0,0.0,4.44,2.92,1.52,1.92,0.9,0.9,0.0,410.05,410.0,89293.43,0.0,8136.11,1.0,283.7,289.56,301.49,306.22,293.15,293.15,282.45,24939.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15586.72,0.0,1850.93,2275.33,0.0,2676.04,1.0,1.0,0.0,3.0,1.0,0.0
18282300.0,297.13,297.15,293.15,0.0,0.0,291.03,0.85,0.66,0.6,297.13,297.15,293.15,0.0,0.0,291.03,0.93,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.03,0.8,0.54,0.39,297.16,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.03,291.15,303.38,298.46,301.25,297.14,291.03,1.0,0.87,0.0,0.65,1.0,0.0,4.44,2.92,1.52,1.92,0.89,0.89,0.0,410.06,410.0,90423.29,0.0,8126.27,1.0,283.47,289.44,301.49,306.38,293.15,293.15,282.15,25257.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16034.45,0.0,1852.26,2275.33,0.0,2717.77,1.0,1.0,0.0,3.0,1.0,0.0
18282600.0,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.66,0.6,297.13,297.15,293.15,0.0,0.0,291.22,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.22,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.22,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,303.38,298.41,301.25,297.14,291.22,1.0,0.87,0.0,0.65,1.0,0.0,4.43,2.91,1.51,1.91,0.9,0.9,0.0,410.01,410.0,86902.8,0.0,8066.46,1.0,283.97,289.67,301.4,305.98,293.15,293.15,282.75,24589.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15115.63,0.0,1849.47,2275.33,0.0,2638.22,1.0,1.0,0.0,3.0,1.0,0.0
18282900.0,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.59,297.13,297.15,293.15,0.0,0.0,291.1,0.92,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.39,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.1,291.15,303.37,298.36,301.25,297.14,291.1,1.0,0.87,0.0,0.65,1.0,0.0,4.42,2.91,1.51,1.91,0.89,0.89,0.0,410.03,410.0,87944.79,0.0,8038.67,1.0,283.74,289.54,301.38,306.11,293.15,293.15,282.45,25032.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15510.56,0.0,1851.32,2275.33,0.0,2682.33,1.0,1.0,0.0,3.0,1.0,0.0
18283200.0,297.14,297.15,293.15,0.0,0.0,291.3,0.84,0.65,0.59,297.14,297.15,293.15,0.0,0.0,291.3,0.92,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.3,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.3,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,303.35,298.3,301.24,297.15,291.3,1.0,0.87,0.0,0.65,1.0,0.0,4.41,2.9,1.51,1.91,0.91,0.91,0.0,409.98,410.0,84465.0,0.0,8006.86,1.0,284.23,289.77,301.28,305.74,293.15,293.15,283.05,24186.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14657.37,0.0,1847.79,2275.33,0.0,2607.62,1.0,1.0,0.0,3.0,1.0,0.0
18283500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.64,0.59,297.12,297.15,293.15,0.0,0.0,291.09,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.32,298.24,301.21,297.13,291.1,1.0,0.87,0.0,0.65,1.0,0.0,4.4,2.9,1.51,1.9,0.89,0.89,0.0,410.11,410.0,85955.89,0.0,7970.25,1.0,283.91,289.55,301.22,305.75,293.15,293.15,282.75,25383.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14780.77,0.0,1852.79,2275.33,0.0,2688.56,1.0,1.0,0.0,3.0,1.0,0.0
18283800.0,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.09,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.09,291.15,303.27,298.16,301.18,297.13,291.09,1.0,0.87,0.0,0.65,1.0,0.0,4.39,2.89,1.5,1.9,0.89,0.89,0.0,410.07,410.0,85156.46,0.0,7930.38,1.0,283.96,289.56,301.18,305.74,293.15,293.15,282.75,25191.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14818.23,0.0,1851.99,2275.33,0.0,2681.08,1.0,1.0,0.0,3.0,1.0,0.0
18284100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.64,0.58,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.22,298.08,301.14,297.13,291.14,1.0,0.87,0.0,0.65,1.0,0.0,4.38,2.88,1.5,1.89,0.9,0.9,0.0,410.09,410.0,83197.03,0.0,7877.77,1.0,284.17,289.63,301.06,305.44,293.15,293.15,283.05,25179.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14273.59,0.0,1851.94,2275.33,0.0,2661.77,1.0,1.0,0.0,3.0,1.0,0.0
18284400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.13,0.91,0.82,0.78,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.54,0.38,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.15,297.99,301.1,297.13,291.13,1.0,0.86,0.0,0.65,1.0,0.0,4.37,2.88,1.49,1.89,0.9,0.9,0.0,410.06,410.0,82332.12,0.0,7835.53,1.0,284.21,289.63,301.0,305.39,293.15,293.15,283.05,25050.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14275.01,0.0,1851.4,2275.33,0.0,2658.58,1.0,1.0,0.0,3.0,1.0,0.0
18284700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.08,297.89,301.05,297.13,291.11,1.0,0.86,0.0,0.65,1.0,0.0,4.36,2.87,1.49,1.88,0.89,0.89,0.0,410.08,410.0,81127.11,0.0,7779.73,1.0,284.3,289.63,300.89,305.21,293.15,293.15,283.15,25164.85,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14048.54,0.0,1851.88,2275.33,0.0,2653.78,1.0,1.0,0.0,3.0,1.0,0.0
18285000.0,297.11,297.15,293.15,0.0,0.0,291.06,0.83,0.62,0.56,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.81,0.77,297.13,297.15,293.15,0.0,0.0,291.06,0.79,0.53,0.38,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.0,297.8,301.0,297.12,291.06,1.0,0.86,0.0,0.65,1.0,0.0,4.34,2.85,1.48,1.88,0.88,0.88,0.0,410.11,410.0,80420.65,0.0,7701.69,1.0,284.29,289.58,300.8,305.08,293.15,293.15,283.15,25685.45,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13917.11,0.0,1854.05,2275.33,0.0,2662.48,1.0,1.0,0.0,3.0,1.0,0.0
18285300.0,297.1,297.15,293.15,0.0,0.0,290.99,0.83,0.61,0.56,297.1,297.15,293.15,0.0,0.0,290.99,0.9,0.8,0.76,297.12,297.15,293.15,0.0,0.0,290.99,0.79,0.53,0.38,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.51,0.5,296.69,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.93,297.71,300.95,297.11,290.99,1.0,0.86,0.0,0.65,1.0,0.0,4.31,2.84,1.47,1.86,0.87,0.87,0.0,410.14,410.0,79648.46,0.0,7599.21,1.0,284.28,289.54,300.71,304.95,293.15,293.15,283.15,26456.04,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13778.69,0.0,1857.27,2275.33,0.0,2667.3,1.0,1.0,0.0,3.0,1.0,0.0
18285600.0,297.1,297.15,293.15,0.0,0.0,290.97,0.82,0.6,0.55,297.1,297.15,293.15,0.0,0.0,290.97,0.9,0.79,0.75,297.12,297.15,293.15,0.0,0.0,290.97,0.79,0.52,0.37,297.12,297.15,293.15,0.0,0.0,290.97,0.78,0.51,0.49,296.68,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,302.85,297.62,300.89,297.11,290.97,1.0,0.85,0.0,0.65,1.0,0.0,4.28,2.82,1.46,1.85,0.86,0.86,0.0,409.73,409.56,78316.48,0.0,7476.07,1.0,284.27,289.52,300.62,304.79,293.15,293.15,283.15,26530.39,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.57,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13542.13,0.0,1788.38,2275.33,0.0,2660.95,0.99,1.0,0.0,3.0,1.0,0.0
18285900.0,297.11,297.15,293.15,0.0,0.0,291.04,0.82,0.59,0.54,297.1,297.15,293.15,0.0,0.0,291.04,0.89,0.78,0.74,297.12,297.15,293.15,0.0,0.0,291.04,0.78,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.49,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.77,297.54,300.85,297.11,291.04,1.0,0.85,0.0,0.65,1.0,0.0,4.25,2.8,1.45,1.84,0.86,0.86,0.0,408.6,408.46,75926.55,0.0,7362.16,1.0,284.28,289.59,300.53,304.58,293.15,293.15,283.15,24367.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13128.24,0.0,1570.75,2275.33,0.0,2619.42,0.95,1.0,0.0,3.0,1.0,0.0
18286200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.77,0.74,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.51,0.37,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,302.69,297.46,300.8,297.13,291.14,1.0,0.85,0.0,0.65,1.0,0.0,4.23,2.79,1.45,1.83,0.87,0.87,0.0,407.01,406.92,73635.05,0.0,7284.16,1.0,284.29,289.68,300.44,304.37,293.15,293.15,283.15,21870.82,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.27,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12746.73,0.0,1367.02,2275.33,0.0,2562.16,0.9,1.0,0.0,3.0,1.0,0.0
18286500.0,297.14,297.15,293.15,0.0,0.0,291.24,0.82,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.24,0.89,0.77,0.74,297.15,297.15,293.15,0.0,0.0,291.24,0.78,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.24,0.78,0.5,0.48,296.71,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,302.61,297.38,300.75,297.15,291.24,1.0,0.85,0.0,0.65,1.0,0.0,4.23,2.78,1.44,1.83,0.88,0.88,0.0,405.28,405.25,71533.42,0.0,7249.92,1.0,284.31,289.77,300.37,304.18,293.15,293.15,283.15,19350.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12404.58,0.0,1188.86,2275.33,0.0,2503.48,0.86,1.0,0.0,3.0,1.0,0.0
18286800.0,297.15,297.15,293.15,0.0,0.0,291.26,0.82,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.26,0.89,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.26,0.78,0.51,0.37,297.16,297.15,293.15,0.0,0.0,291.26,0.78,0.5,0.49,296.72,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,302.52,297.31,300.69,297.15,291.26,1.0,0.85,0.0,0.65,1.0,0.0,4.23,2.78,1.44,1.83,0.89,0.89,0.0,403.67,403.64,70682.45,0.0,7239.4,1.0,284.31,289.79,300.31,304.07,293.15,293.15,283.15,18433.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12266.29,0.0,1133.42,2275.33,0.0,2477.39,0.85,1.0,0.0,3.0,1.0,0.0
18287100.0,297.14,297.15,293.15,0.0,0.0,291.24,0.82,0.59,0.53,297.14,297.15,293.15,0.0,0.0,291.24,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.24,0.78,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.24,0.78,0.5,0.49,296.72,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,302.44,297.25,300.63,297.15,291.24,1.0,0.84,0.0,0.65,1.0,0.0,4.23,2.78,1.44,1.83,0.89,0.89,0.0,402.13,402.08,70241.6,0.0,7219.27,1.0,284.31,289.78,300.25,303.99,293.15,293.15,283.15,18127.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12189.92,0.0,1117.54,2275.33,0.0,2473.77,0.84,1.0,0.0,3.0,1.0,0.0
18287400.0,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.21,0.89,0.76,0.73,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.21,0.78,0.5,0.49,296.71,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,302.34,297.19,300.57,297.14,291.21,1.0,0.84,0.0,0.65,1.0,0.0,4.22,2.78,1.44,1.83,0.89,0.89,0.0,400.52,400.44,69883.96,0.0,7176.12,1.0,284.3,289.75,300.19,303.91,293.15,293.15,283.15,18050.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12127.81,0.0,1112.51,2275.33,0.0,2475.41,0.84,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.76,0.73,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,302.25,297.14,300.51,297.13,291.17,1.0,0.84,0.0,0.65,1.0,0.0,4.2,2.77,1.43,1.82,0.89,0.89,0.0,398.69,398.57,69497.45,0.0,7107.58,1.0,284.3,289.73,300.14,303.84,293.15,293.15,283.15,18064.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12064.21,0.0,1108.06,2275.33,0.0,2475.46,0.84,1.0,0.0,3.0,1.0,0.0
18288000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.14,0.89,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.51,0.36,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,302.15,297.09,300.44,297.12,291.14,1.0,0.84,0.0,0.65,1.0,0.0,4.18,2.75,1.43,1.81,0.88,0.88,0.0,396.51,396.36,69049.05,0.0,7015.56,1.0,284.29,289.71,300.09,303.77,293.15,293.15,283.15,18112.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11994.49,0.0,1100.44,2275.33,0.0,2471.54,0.84,1.0,0.0,3.0,1.0,0.0
18288300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.56,0.52,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.75,0.71,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.36,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.48,296.69,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,302.05,297.06,300.37,297.12,291.11,1.0,0.83,0.0,0.65,1.0,0.0,4.16,2.74,1.42,1.8,0.88,0.88,0.0,393.92,393.74,68545.49,0.0,6904.16,1.0,284.29,289.69,300.05,303.7,293.15,293.15,283.15,18168.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11919.76,0.0,1088.55,2275.33,0.0,2462.34,0.84,1.0,0.0,3.0,1.0,0.0
18288600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.35,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,301.95,297.03,300.3,297.11,291.08,1.0,0.83,0.0,0.65,1.0,0.0,4.13,2.72,1.41,1.79,0.87,0.87,0.0,390.86,390.66,68005.68,0.0,6778.39,1.0,284.29,289.67,300.02,303.64,293.15,293.15,283.15,18218.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11842.88,0.0,1072.63,2275.33,0.0,2448.47,0.83,1.0,0.0,3.0,1.0,0.0
18288900.0,297.1,297.15,293.15,0.0,0.0,291.06,0.8,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.06,0.78,0.49,0.35,297.12,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,301.84,297.01,300.23,297.11,291.06,1.0,0.82,0.0,0.65,1.0,0.0,4.1,2.7,1.4,1.78,0.87,0.87,0.0,387.32,387.1,67443.17,0.0,6643.12,1.0,284.29,289.67,300.0,303.59,293.15,293.15,283.15,18261.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11765.29,0.0,1053.41,2275.33,0.0,2431.06,0.83,1.0,0.0,3.0,1.0,0.0
18289200.0,297.1,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.35,297.12,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,301.74,296.99,300.16,297.11,291.04,1.0,0.82,0.0,0.65,1.0,0.0,4.07,2.68,1.39,1.76,0.86,0.86,0.0,383.3,383.07,66870.38,0.0,6502.38,1.0,284.28,289.66,299.99,303.55,293.15,293.15,283.15,18293.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11688.31,0.0,1031.66,2275.33,0.0,2411.0,0.82,1.0,0.0,3.0,1.0,0.0
18289500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.71,0.68,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.34,297.12,297.15,293.15,0.0,0.0,291.03,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,301.63,296.99,300.09,297.11,291.03,1.0,0.81,0.0,0.65,1.0,0.0,4.03,2.66,1.37,1.75,0.85,0.85,0.0,378.85,378.61,66299.6,0.0,6359.81,1.0,284.28,289.67,299.98,303.51,293.15,293.15,283.15,18316.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11613.2,0.0,1008.38,2275.33,0.0,2388.91,0.82,1.0,0.0,3.0,1.0,0.0
18289800.0,297.1,297.15,293.15,0.0,0.0,291.03,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.47,0.34,297.12,297.15,293.15,0.0,0.0,291.03,0.77,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,301.53,296.98,300.02,297.11,291.03,1.0,0.81,0.0,0.65,1.0,0.0,4.0,2.64,1.36,1.74,0.85,0.85,0.0,374.0,373.76,65740.75,0.0,6217.66,1.0,284.28,289.67,299.98,303.48,293.15,293.15,283.15,18329.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11541.06,0.0,984.27,2275.33,0.0,2365.76,0.81,1.0,0.0,3.0,1.0,0.0
18290100.0,297.11,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.69,0.66,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.46,0.33,297.12,297.15,293.15,0.0,0.0,291.03,0.77,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,301.42,296.99,299.95,297.11,291.03,1.0,0.8,0.0,0.65,1.0,0.0,3.97,2.62,1.35,1.72,0.84,0.84,0.0,368.84,368.59,65198.29,0.0,6077.6,1.0,284.28,289.68,299.98,303.45,293.15,293.15,283.15,18336.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11472.18,0.0,960.03,2275.33,0.0,2341.91,0.8,1.0,0.0,3.0,1.0,0.0
18290400.0,297.11,297.15,293.15,0.0,0.0,291.03,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.46,0.33,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,301.31,296.99,299.88,297.11,291.03,1.0,0.79,0.0,0.65,1.0,0.0,3.94,2.6,1.34,1.71,0.84,0.84,0.0,363.39,363.14,64676.62,0.0,5940.6,1.0,284.28,289.69,299.99,303.43,293.15,293.15,283.15,18336.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11406.89,0.0,936.1,2275.33,0.0,2318.02,0.79,1.0,0.0,3.0,1.0,0.0
18290700.0,297.11,297.15,293.15,0.0,0.0,291.03,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.67,0.65,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.45,0.32,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,301.2,297.0,299.81,297.11,291.03,1.0,0.79,0.0,0.65,1.0,0.0,3.91,2.58,1.33,1.7,0.83,0.83,0.0,357.71,357.47,64175.69,0.0,5807.13,1.0,284.29,289.71,299.99,303.41,293.15,293.15,283.15,18332.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11344.96,0.0,912.8,2275.33,0.0,2294.4,0.79,1.0,0.0,3.0,1.0,0.0
18291000.0,297.11,297.15,293.15,0.0,0.0,291.03,0.79,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.45,0.32,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,301.08,297.01,299.74,297.11,291.03,1.0,0.78,0.0,0.65,1.0,0.0,3.88,2.56,1.32,1.69,0.82,0.82,0.0,351.84,351.6,63695.29,0.0,5677.45,1.0,284.29,289.72,300.0,303.39,293.15,293.15,283.15,18325.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11286.13,0.0,890.35,2275.33,0.0,2271.42,0.78,1.0,0.0,3.0,1.0,0.0
18291300.0,297.11,297.15,293.15,0.0,0.0,291.03,0.79,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.03,0.87,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.44,0.31,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,300.97,297.02,299.66,297.11,291.03,1.0,0.78,0.0,0.65,1.0,0.0,3.86,2.54,1.31,1.68,0.82,0.82,0.0,345.85,345.6,63229.91,0.0,5551.19,1.0,284.29,289.74,300.01,303.38,293.15,293.15,283.15,18317.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11229.48,0.0,868.78,2275.33,0.0,2249.09,0.77,1.0,0.0,3.0,1.0,0.0
18291600.0,297.11,297.15,293.15,0.0,0.0,291.04,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.44,0.31,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.85,297.02,299.58,297.12,291.04,1.0,0.77,0.0,0.65,1.0,0.0,3.83,2.53,1.3,1.67,0.81,0.81,0.0,339.75,339.51,62774.62,0.0,5427.99,1.0,284.29,289.75,300.02,303.36,293.15,293.15,283.15,18310.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11174.2,0.0,848.04,2275.33,0.0,2227.53,0.77,1.0,0.0,3.0,1.0,0.0
18291900.0,297.11,297.15,293.15,0.0,0.0,291.04,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.64,0.62,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.43,0.31,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.73,297.03,299.5,297.11,291.04,1.0,0.76,0.0,0.65,1.0,0.0,3.8,2.51,1.29,1.65,0.81,0.81,0.0,333.57,333.31,62314.18,0.0,5302.71,1.0,284.29,289.77,300.03,303.35,293.15,293.15,283.15,18309.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.72,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11118.78,0.0,827.84,2275.33,0.0,2205.65,0.76,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.04,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.04,0.86,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.04,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.59,297.04,299.42,297.11,291.04,1.0,0.76,0.0,0.65,1.0,0.0,3.77,2.49,1.28,1.64,0.8,0.8,0.0,327.26,326.99,61837.29,0.0,5171.48,1.0,284.29,289.78,300.04,303.33,293.15,293.15,283.15,18314.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11062.13,0.0,807.78,2275.33,0.0,2182.81,0.75,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.04,0.78,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.04,0.86,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.04,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.45,297.05,299.32,297.11,291.04,1.0,0.75,0.0,0.65,1.0,0.0,3.74,2.47,1.27,1.63,0.8,0.8,0.0,320.78,320.5,61332.86,0.0,5033.55,1.0,284.29,289.8,300.05,303.32,293.15,293.15,283.15,18324.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11002.68,0.0,787.49,2275.33,0.0,2159.07,0.75,1.0,0.0,3.0,1.0,0.0
18292800.0,297.1,297.15,293.15,0.0,0.0,291.04,0.78,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.04,0.86,0.62,0.59,297.11,297.15,293.15,0.0,0.0,291.04,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.04,0.76,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.31,297.06,299.23,297.1,291.04,1.0,0.74,0.0,0.65,1.0,0.0,3.7,2.45,1.26,1.61,0.79,0.79,0.0,314.1,313.8,60792.32,0.0,4889.12,1.0,284.29,289.81,300.05,303.3,293.15,293.15,283.15,18339.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10939.13,0.0,766.72,2275.33,0.0,2134.22,0.74,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.03,0.78,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.03,0.75,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.03,0.76,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,300.16,297.07,299.13,297.1,291.03,1.0,0.73,0.0,0.65,1.0,0.0,3.67,2.42,1.24,1.6,0.78,0.78,0.0,307.19,306.86,60209.77,0.0,4738.97,1.0,284.29,289.82,300.06,303.28,293.15,293.15,283.15,18357.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10870.59,0.0,745.3,2275.33,0.0,2108.12,0.73,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.03,0.78,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.03,0.75,0.39,0.28,297.11,297.15,293.15,0.0,0.0,291.03,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,300.01,297.07,299.03,297.1,291.03,1.0,0.73,0.0,0.65,1.0,0.0,3.63,2.4,1.23,1.58,0.78,0.78,0.0,300.02,299.68,59581.36,0.0,4584.07,1.0,284.29,289.83,300.07,303.25,293.15,293.15,283.15,18377.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10796.47,0.0,723.13,2275.33,0.0,2080.7,0.73,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.02,0.78,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.59,0.56,297.1,297.15,293.15,0.0,0.0,291.02,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.02,0.75,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,299.86,297.08,298.93,297.1,291.02,1.0,0.72,0.0,0.65,1.0,0.0,3.59,2.37,1.21,1.57,0.77,0.77,0.0,292.58,292.22,58904.06,0.0,4425.32,1.0,284.29,289.85,300.07,303.22,293.15,293.15,283.15,18398.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10716.34,0.0,700.18,2275.33,0.0,2051.84,0.72,1.0,0.0,3.0,1.0,0.0
18294000.0,297.1,297.15,293.15,0.0,0.0,291.02,0.77,0.42,0.38,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.57,0.55,297.09,297.15,293.15,0.0,0.0,291.02,0.75,0.37,0.27,297.1,297.15,293.15,0.0,0.0,291.02,0.75,0.38,0.37,296.62,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,299.71,297.07,298.83,297.09,291.02,1.0,0.71,0.0,0.65,1.0,0.0,3.54,2.35,1.2,1.55,0.76,0.76,0.0,284.87,284.5,58177.73,0.0,4263.88,1.0,284.29,289.86,300.07,303.18,293.15,293.15,283.15,18420.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10630.2,0.0,676.51,2275.33,0.0,2021.59,0.71,1.0,0.0,3.0,1.0,0.0
18294300.0,297.1,297.15,293.15,0.0,0.0,291.01,0.77,0.41,0.37,297.08,297.15,293.15,0.0,0.0,291.01,0.86,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.36,0.26,297.1,297.15,293.15,0.0,0.0,291.01,0.75,0.37,0.36,296.61,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,299.56,297.07,298.73,297.09,291.01,1.0,0.7,0.0,0.65,1.0,0.0,3.5,2.32,1.18,1.53,0.76,0.76,0.0,276.88,276.5,57401.88,0.0,4100.64,1.0,284.29,289.87,300.06,303.14,293.15,293.15,283.15,18442.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10538.02,0.0,652.18,2275.33,0.0,1989.86,0.7,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.01,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.35,0.25,297.1,297.15,293.15,0.0,0.0,291.01,0.75,0.36,0.35,296.6,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,299.42,297.06,298.63,297.09,291.01,1.0,0.69,0.0,0.65,1.0,0.0,3.45,2.29,1.17,1.51,0.75,0.75,0.0,268.63,268.23,56577.55,0.0,3936.56,1.0,284.29,289.88,300.05,303.09,293.15,293.15,283.15,18463.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10440.01,0.0,627.3,2275.33,0.0,1956.58,0.69,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.0,0.85,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.0,0.74,0.34,0.24,297.1,297.15,293.15,0.0,0.0,291.0,0.75,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,299.28,297.05,298.54,297.09,291.0,1.0,0.68,0.0,0.65,1.0,0.0,3.41,2.26,1.15,1.49,0.74,0.74,0.0,260.14,259.73,55709.32,0.0,3772.84,1.0,284.29,289.89,300.04,303.03,293.15,293.15,283.15,18481.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10336.9,0.0,602.09,2275.33,0.0,1922.07,0.68,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.0,0.85,0.53,0.5,297.09,297.15,293.15,0.0,0.0,291.0,0.73,0.33,0.24,297.1,297.15,293.15,0.0,0.0,291.0,0.74,0.34,0.33,296.59,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,299.15,297.03,298.46,297.09,291.0,1.0,0.67,0.0,0.65,1.0,0.0,3.36,2.23,1.13,1.47,0.73,0.73,0.0,251.41,251.0,54798.8,0.0,3610.21,1.0,284.29,289.91,300.02,302.97,293.15,293.15,283.15,18498.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10228.93,0.0,576.68,2275.33,0.0,1886.1,0.67,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,290.99,0.76,0.37,0.34,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.32,0.23,297.09,297.15,293.15,0.0,0.0,290.99,0.74,0.33,0.32,296.58,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.38,290.99,291.15,299.03,297.01,298.38,297.09,290.99,1.0,0.66,0.0,0.65,1.0,0.0,3.32,2.2,1.11,1.45,0.72,0.72,0.0,242.5,242.08,53859.52,0.0,3449.79,1.0,284.29,289.92,300.0,302.9,293.15,293.15,283.15,18510.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10118.16,0.0,551.39,2275.33,0.0,1848.58,0.66,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,290.99,0.76,0.36,0.33,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.5,0.48,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.31,0.22,297.09,297.15,293.15,0.0,0.0,290.99,0.74,0.33,0.31,296.57,297.15,293.15,0.0,0.0,290.99,0.72,0.3,1.37,290.99,291.15,298.93,296.98,298.32,297.09,290.99,1.0,0.65,0.0,0.65,1.0,0.0,3.27,2.17,1.1,1.43,0.72,0.72,0.0,233.43,233.01,52906.94,0.0,3292.39,1.0,284.28,289.93,299.97,302.83,293.15,293.15,283.15,18514.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10006.85,0.0,526.56,2275.33,0.0,1809.47,0.65,1.0,0.0,3.0,1.0,0.0
