time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18296100.0,297.09,297.15,293.15,0.0,0.0,290.99,0.76,0.35,0.32,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.49,0.47,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,290.99,0.74,0.32,0.3,296.57,297.15,293.15,0.0,0.0,290.99,0.73,0.3,1.37,290.99,291.15,298.84,296.96,298.26,297.09,290.99,1.0,0.64,0.0,0.65,1.0,0.0,3.22,2.14,1.08,1.42,0.71,0.71,0.0,224.28,223.86,51952.61,0.0,3139.58,1.0,284.28,289.94,299.95,302.76,293.15,293.15,283.15,18514.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9896.47,0.0,502.5,2275.33,0.0,1769.73,0.64,1.0,0.0,3.0,1.0,0.0
18296400.0,297.1,297.15,293.15,0.0,0.0,290.99,0.76,0.34,0.31,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,290.99,0.73,0.3,0.21,297.1,297.15,293.15,0.0,0.0,290.99,0.74,0.31,0.3,296.56,297.15,293.15,0.0,0.0,290.99,0.73,0.3,1.37,290.99,291.15,298.76,296.94,298.2,297.09,290.99,1.0,0.63,0.0,0.65,1.0,0.0,3.18,2.12,1.07,1.4,0.7,0.7,0.0,215.09,214.69,51074.88,0.0,3008.23,1.0,284.28,289.96,299.93,302.69,293.15,293.15,283.15,18480.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9795.03,0.0,480.14,2275.33,0.0,1731.22,0.63,1.0,0.0,3.0,1.0,0.0
18296700.0,297.1,297.15,293.15,0.0,0.0,291.0,0.76,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.0,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,298.69,296.91,298.15,297.09,291.0,1.0,0.62,0.0,0.65,1.0,0.0,3.15,2.1,1.05,1.39,0.69,0.69,0.0,205.92,205.58,50251.8,0.0,2887.88,1.0,284.28,289.98,299.9,302.62,293.15,293.15,283.15,18448.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9700.29,0.0,459.78,2275.33,0.0,1695.18,0.62,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.01,0.76,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.01,0.74,0.3,1.37,291.01,291.15,298.62,296.89,298.11,297.08,291.01,1.0,0.61,0.0,0.65,1.0,0.0,3.12,2.08,1.04,1.37,0.69,0.69,0.0,196.96,196.63,49532.6,0.0,2787.28,1.0,284.28,289.99,299.88,302.56,293.15,293.15,283.15,18399.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9617.71,0.0,442.01,2275.33,0.0,1663.33,0.61,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.02,0.76,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.44,0.43,297.05,297.15,293.15,0.0,0.0,291.02,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,298.55,296.86,298.06,297.08,291.02,1.0,0.6,0.0,0.65,1.0,0.0,3.1,2.06,1.03,1.36,0.68,0.68,0.0,188.24,187.91,48852.34,0.0,2690.31,1.0,284.28,290.01,299.85,302.5,293.15,293.15,283.15,18374.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9540.14,0.0,426.19,2275.33,0.0,1634.3,0.6,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.43,0.41,297.04,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.03,0.76,0.3,1.37,291.03,291.15,298.48,296.84,298.02,297.07,291.03,1.0,0.59,0.0,0.65,1.0,0.0,3.07,2.05,1.02,1.35,0.68,0.68,0.0,179.77,179.45,48193.56,0.0,2596.57,1.0,284.27,290.02,299.83,302.44,293.15,293.15,283.15,18357.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9465.72,0.0,411.55,2275.33,0.0,1606.2,0.59,1.0,0.0,3.0,1.0,0.0
18297900.0,297.1,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.85,0.42,0.4,297.02,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.04,0.77,0.3,1.37,291.04,291.15,298.41,296.81,297.97,297.07,291.04,1.0,0.59,0.0,0.65,1.0,0.0,3.05,2.04,1.02,1.34,0.67,0.67,0.0,171.51,171.24,47584.35,0.0,2514.31,1.0,284.27,290.04,299.81,302.39,293.15,293.15,283.15,18326.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9396.69,0.0,397.96,2275.33,0.0,1578.98,0.59,1.0,0.0,3.0,1.0,0.0
18298200.0,297.08,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.41,0.39,297.01,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.04,0.77,0.3,1.36,291.04,291.15,298.34,296.79,297.91,297.06,291.04,1.0,0.58,0.0,0.65,1.0,0.0,3.04,2.03,1.01,1.34,0.67,0.67,0.0,163.66,163.4,47053.47,0.0,2444.83,1.0,284.27,290.05,299.78,302.34,293.15,293.15,283.15,18291.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9336.62,0.0,386.22,2275.33,0.0,1555.76,0.58,1.0,0.0,3.0,1.0,0.0
18298500.0,297.07,297.15,293.15,0.0,0.0,291.05,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.4,0.38,297.0,297.15,293.15,0.0,0.0,291.05,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.05,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.05,0.78,0.3,1.36,291.05,291.15,298.25,296.76,297.85,297.05,291.05,1.0,0.57,0.0,0.65,1.0,0.0,3.02,2.02,1.0,1.33,0.66,0.66,0.0,156.19,155.94,46551.91,0.0,2378.24,1.0,284.27,290.06,299.76,302.29,293.15,293.15,283.15,18274.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9280.02,0.0,375.66,2275.33,0.0,1534.61,0.57,1.0,0.0,3.0,1.0,0.0
18298800.0,297.06,297.15,293.15,0.0,0.0,291.06,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.39,0.37,296.98,297.15,293.15,0.0,0.0,291.06,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.06,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.06,0.79,0.3,1.36,291.06,291.15,298.15,296.74,297.78,297.04,291.06,1.0,0.57,0.01,0.65,0.99,0.01,3.01,2.01,1.0,1.32,0.66,0.66,0.0,149.05,148.8,46063.42,0.0,2314.02,1.0,284.27,290.07,299.74,302.24,293.15,293.15,283.15,18263.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9225.29,0.0,365.77,2275.33,0.0,1514.14,0.57,1.0,0.0,3.0,1.0,0.0
18299100.0,297.71,303.15,285.15,0.0,0.0,291.93,0.48,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.94,0.48,0.3,0.0,297.55,303.15,285.15,0.0,0.0,291.93,0.48,0.3,0.0,297.53,303.15,285.15,0.0,0.0,291.93,0.48,0.3,0.0,297.09,303.15,285.15,0.0,0.0,291.91,0.48,0.3,0.01,291.85,303.15,298.02,296.71,297.93,297.88,289.93,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,64.46,475.68,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,297.98,303.15,285.15,0.0,0.0,291.17,0.43,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.17,0.43,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.17,0.43,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.17,0.43,0.3,0.0,297.41,303.15,285.15,0.0,0.0,291.16,0.43,0.3,0.01,290.96,303.15,297.86,296.67,297.93,297.92,290.37,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,257.97,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.13,303.15,285.15,0.0,0.0,290.95,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.95,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.95,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.95,0.37,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.94,0.37,0.3,0.0,290.75,303.15,297.67,296.63,297.87,297.85,290.68,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,105.69,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.21,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.01,290.68,303.15,297.46,296.57,297.75,297.72,290.98,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,117.43,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.24,303.15,285.15,0.0,0.0,290.8,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.8,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.8,0.42,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.8,0.42,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.8,0.42,0.3,0.01,290.72,303.15,297.24,296.51,297.52,297.47,291.3,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,164.05,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.27,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.87,0.36,0.3,0.0,290.85,303.15,297.02,296.45,297.33,297.28,291.56,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,108.45,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.29,303.15,285.15,0.0,0.0,290.93,0.44,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.93,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.93,0.44,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.93,0.44,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.93,0.44,0.3,0.0,290.93,303.15,296.8,296.38,297.23,297.17,291.77,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,50.66,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.31,303.15,285.15,0.0,0.0,290.95,0.52,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.95,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.95,0.52,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.95,0.52,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.95,0.52,0.3,0.0,290.97,303.15,296.6,296.32,297.17,297.1,291.95,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,29.96,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.32,303.15,285.15,0.0,0.0,290.97,0.65,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.97,0.65,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.97,0.65,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.97,0.65,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.97,0.65,0.3,0.0,290.99,303.15,296.43,296.26,297.13,297.05,292.11,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,20.5,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.0,303.15,296.29,296.21,297.11,297.04,292.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.66,13.51,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.19,296.17,297.11,297.04,292.37,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.48,10.04,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.15,296.15,297.11,297.04,292.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.31,8.32,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.34,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.14,296.14,297.11,297.04,292.55,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.13,7.1,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.34,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.13,296.13,297.11,297.04,292.63,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.95,6.06,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.34,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.13,296.13,297.11,297.04,292.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.77,5.18,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.34,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.13,296.13,297.11,297.04,292.74,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.59,4.42,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.34,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.13,296.13,297.11,297.04,292.79,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.41,3.78,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.34,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.14,296.14,297.11,297.04,292.83,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.23,3.23,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.34,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.15,296.15,297.11,297.04,292.87,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.05,2.75,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.34,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.15,296.15,297.11,297.04,292.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.87,2.34,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.15,296.15,297.11,297.04,292.92,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.69,2.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.16,296.16,297.11,297.04,292.94,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.51,1.7,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.16,296.16,297.11,297.04,292.96,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.33,1.46,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.15,296.15,297.11,297.04,292.97,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.15,1.25,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.33,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.14,296.14,297.11,297.04,292.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.97,1.07,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.14,296.14,297.11,297.04,293.0,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.79,0.92,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.13,296.13,297.11,297.04,293.01,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.61,0.8,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.12,296.12,297.11,297.04,293.02,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.43,0.69,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.11,296.11,297.11,297.04,293.02,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.25,0.6,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.11,296.11,297.11,297.04,293.03,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.51,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.32,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.1,296.1,297.11,297.04,293.03,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.31,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.09,296.09,297.11,297.04,293.04,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.31,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.08,296.08,297.11,297.04,293.04,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.33,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.31,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.07,296.07,297.11,297.04,293.05,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.31,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.06,296.06,297.11,297.04,293.05,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.3,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.05,296.05,297.11,297.04,293.05,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.3,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.04,296.02,297.11,297.04,293.05,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.3,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.02,295.97,297.11,297.04,293.05,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.3,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,296.0,295.9,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.29,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.99,295.82,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.29,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.97,295.72,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.29,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.95,295.62,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.29,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.93,295.52,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.28,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.91,295.42,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.28,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.9,295.32,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.28,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.88,295.24,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.28,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.86,295.17,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.27,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.85,295.13,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.27,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.84,295.11,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.27,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.83,295.13,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.27,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.82,295.18,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.26,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.81,295.25,297.11,297.04,293.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.26,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.81,295.32,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,298.26,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.8,295.41,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,298.26,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.79,295.5,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,298.25,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.79,295.58,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,298.25,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.78,295.66,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,298.25,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.77,295.71,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,298.24,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.76,295.75,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,298.24,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.75,295.75,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,298.24,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.74,295.72,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,298.24,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.72,295.66,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,298.23,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.7,295.58,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,298.23,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.69,295.48,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,298.23,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.67,295.38,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,298.22,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.65,295.26,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,298.22,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.63,295.15,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,298.22,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.61,295.05,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,298.21,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.6,294.96,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,298.21,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.58,294.89,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,298.21,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.56,294.84,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
