time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18320400.0,298.2,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.55,294.83,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,298.2,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.54,294.85,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321000.0,298.2,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.53,294.89,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,298.19,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.52,294.95,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,298.19,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.51,295.02,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,298.19,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.51,295.1,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.5,295.17,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.49,295.25,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.49,295.32,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,298.18,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.48,295.38,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.47,295.42,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.46,295.45,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.45,295.45,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,298.17,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.44,295.44,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.42,295.42,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.41,295.41,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.39,295.39,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,298.16,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.37,295.37,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.36,295.36,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.34,295.34,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.32,295.32,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.3,295.3,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,298.15,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.28,295.28,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.27,295.27,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.25,295.25,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.24,295.24,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.22,295.22,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,298.14,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.21,295.21,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.21,295.21,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.2,295.2,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,298.13,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.19,295.19,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.19,295.19,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.18,295.18,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,298.12,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.18,295.18,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.17,295.17,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.16,295.16,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.11,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.15,295.15,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.11,295.11,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,295.04,295.04,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.1,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.93,294.93,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.8,294.8,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.65,294.65,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.09,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.51,294.51,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.37,294.37,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.08,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.25,294.25,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.16,294.16,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.11,294.11,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.07,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.1,294.1,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.15,294.15,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.23,294.23,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.06,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,291.01,303.15,294.32,294.32,297.11,297.04,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.06,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.01,303.15,294.4,294.4,297.1,297.03,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.06,303.15,285.15,0.0,0.0,291.0,0.83,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.0,0.83,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.0,0.83,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.0,0.83,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.99,0.83,0.3,0.0,291.02,303.15,294.48,294.48,297.07,297.0,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.66,0.91,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.06,303.15,285.15,0.0,0.0,291.01,0.66,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.01,0.66,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.01,0.66,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.01,0.66,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.01,0.66,0.3,0.0,291.04,303.15,294.57,294.57,296.99,296.9,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.41,2.12,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.06,303.15,285.15,0.0,0.0,291.03,0.55,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.03,0.55,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.03,0.55,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.03,0.55,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.03,0.55,0.3,0.0,291.06,303.15,294.65,294.65,296.86,296.74,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,309.78,4.08,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.06,303.15,285.15,0.0,0.0,291.07,0.49,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.07,0.49,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.06,0.49,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.06,0.49,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.06,0.49,0.3,0.0,291.11,303.15,294.73,294.73,296.66,296.51,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,237.87,6.83,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.06,303.15,285.15,0.0,0.0,291.13,0.46,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.13,0.46,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.12,0.46,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.12,0.46,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.12,0.46,0.3,0.0,291.19,303.15,294.82,294.82,296.42,296.23,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,160.1,10.3,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.06,303.15,285.15,0.0,0.0,291.22,0.42,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.22,0.42,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.22,0.42,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.22,0.42,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.22,0.42,0.3,0.0,291.31,303.15,294.9,294.9,296.15,295.94,293.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,75.75,14.24,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.07,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,291.47,303.15,294.98,294.98,295.9,295.69,293.08,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.2,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.08,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,291.66,303.15,295.07,295.07,295.7,295.5,293.09,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.62,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.09,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.68,0.38,0.3,0.0,291.86,303.15,295.15,295.15,295.56,295.39,293.1,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.09,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.11,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.86,0.38,0.3,0.0,292.05,303.15,295.23,295.23,295.47,295.33,293.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.1,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.13,303.15,285.15,0.0,0.0,292.01,0.39,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.01,0.39,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.01,0.39,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.01,0.39,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.01,0.39,0.3,0.0,292.21,303.15,295.29,295.29,295.42,295.32,293.13,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.28,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.16,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,292.33,303.15,295.35,295.35,295.4,295.32,293.15,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.99,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.19,303.15,285.15,0.0,0.0,292.23,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.23,0.44,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.23,0.44,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.23,0.44,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.23,0.44,0.3,0.0,292.43,303.15,295.41,295.41,295.4,295.34,293.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,18.56,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.23,303.15,285.15,0.0,0.0,292.29,0.48,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.29,0.48,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.29,0.48,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.29,0.48,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.29,0.48,0.3,0.0,292.49,303.15,295.47,295.47,295.41,295.35,293.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.58,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.26,303.15,285.15,0.0,0.0,292.34,0.53,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.34,0.53,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.34,0.53,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.34,0.53,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.34,0.53,0.3,0.0,292.54,303.15,295.52,295.52,295.41,295.37,293.22,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.62,0.0,0.0,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,298.03,297.15,293.15,0.0,0.0,295.93,1.0,0.53,0.25,297.93,297.15,293.15,0.0,0.0,295.93,1.0,0.51,0.26,297.82,297.15,293.15,0.0,0.0,295.93,1.0,0.49,0.19,297.82,297.15,293.15,0.0,0.0,295.93,1.0,0.49,0.26,297.65,297.15,293.15,0.0,0.0,295.93,1.0,0.46,1.24,295.94,291.15,295.59,295.59,296.35,297.92,295.95,1.0,0.47,1.0,0.65,0.0,1.0,2.65,1.78,0.87,1.19,0.0,0.0,0.0,64.74,66.38,936.24,0.0,1354.25,0.0,284.27,290.07,299.88,301.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.97,297.15,293.15,0.0,0.0,293.92,1.0,0.68,0.28,297.85,297.15,293.15,0.0,0.0,293.92,1.0,0.63,0.29,297.73,297.15,293.15,0.0,0.0,293.92,1.0,0.59,0.22,297.74,297.15,293.15,0.0,0.0,293.92,1.0,0.59,0.29,297.53,297.15,293.15,0.0,0.0,293.92,1.0,0.52,1.4,293.83,291.15,295.67,295.67,296.39,297.84,293.47,1.0,0.53,1.0,0.65,0.0,1.0,2.98,1.99,0.99,1.32,0.79,0.79,0.0,81.82,84.2,27481.73,0.0,1929.97,0.0,285.0,294.34,301.1,303.0,293.15,293.15,283.15,3474.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.23,1.0,0.0,1.0,1.3,1.58,0.08,5.24,4.09,1.15,0.0,0.0,0.0,9648.9,0.0,86.27,2276.81,0.0,0.0,0.36,1.0,0.0,3.0,1.0,0.0
18341100.0,297.42,297.15,293.15,0.0,0.0,291.68,1.0,0.73,0.31,297.37,297.15,293.15,0.0,0.0,291.68,1.0,0.68,0.33,297.2,297.15,293.15,0.0,0.0,291.68,1.0,0.6,0.24,297.26,297.15,293.15,0.0,0.0,291.68,1.0,0.62,0.33,296.99,297.15,293.15,0.0,0.0,291.68,1.0,0.5,1.54,291.68,291.15,295.76,295.76,296.28,297.33,291.67,1.0,0.58,1.0,0.65,0.0,1.0,3.3,2.19,1.11,1.45,0.61,0.61,0.0,99.87,102.02,38772.51,0.0,2604.58,0.0,284.3,290.6,298.89,301.13,293.15,293.15,283.15,14808.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.47,1.95,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8326.75,0.0,198.98,2275.33,0.0,1428.12,0.46,1.0,0.0,3.0,1.0,0.0
18341400.0,297.21,297.15,293.15,0.0,0.0,291.64,1.0,0.74,0.34,297.13,297.15,293.15,0.0,0.0,291.64,1.0,0.68,0.35,296.96,297.15,293.15,0.0,0.0,291.64,1.0,0.57,0.26,297.03,297.15,293.15,0.0,0.0,291.64,1.0,0.6,0.35,296.71,297.15,293.15,0.0,0.0,291.64,1.0,0.43,1.68,291.64,291.15,295.87,295.87,296.28,297.1,291.64,1.0,0.63,1.0,0.65,0.0,1.0,3.58,2.37,1.21,1.56,0.63,0.63,0.0,117.87,119.84,42722.31,0.0,3341.4,0.0,284.3,290.52,298.88,301.16,293.15,293.15,283.15,16213.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.64,2.15,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8654.16,0.0,258.0,2275.33,0.0,1377.88,0.5,1.0,0.0,3.0,1.0,0.0
18341700.0,297.08,297.15,293.15,0.0,0.0,291.59,1.0,0.73,0.4,296.99,297.15,293.15,0.0,0.0,291.59,1.0,0.65,0.42,296.81,297.15,293.15,0.0,0.0,291.59,1.0,0.51,0.31,296.88,297.15,293.15,0.0,0.0,291.59,1.0,0.55,0.42,296.6,297.15,293.15,0.0,0.0,291.59,0.92,0.33,1.53,291.59,291.15,296.0,296.0,296.32,296.96,291.59,1.0,0.66,1.0,0.65,0.0,1.0,3.7,2.45,1.26,1.61,0.65,0.65,0.0,137.72,137.66,45538.44,0.0,3766.29,0.0,284.31,290.46,299.03,301.48,293.15,293.15,283.15,16749.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8954.52,0.0,305.78,2275.33,0.0,1529.46,0.54,1.0,0.0,3.0,1.0,0.0
18342000.0,296.98,297.15,293.15,0.0,0.0,291.52,1.0,0.7,0.47,296.86,297.15,293.15,0.0,0.0,291.52,1.0,0.6,0.49,296.71,297.15,293.15,0.0,0.0,291.52,0.96,0.44,0.31,296.75,297.15,293.15,0.0,0.0,291.52,0.99,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.52,0.83,0.3,1.36,291.52,291.15,296.15,296.15,296.39,296.85,291.52,1.0,0.67,1.0,0.65,0.0,1.0,3.71,2.45,1.26,1.62,0.66,0.66,0.0,154.96,155.48,47242.3,0.0,3894.93,0.0,284.31,290.4,299.16,301.68,293.15,293.15,283.15,17047.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9146.85,0.0,338.25,2275.33,0.0,1595.57,0.55,1.0,0.0,3.0,1.0,0.0
18342300.0,296.89,297.15,293.15,0.0,0.0,291.46,1.0,0.66,0.53,296.78,297.15,293.15,0.0,0.0,291.46,0.98,0.53,0.51,296.77,297.15,293.15,0.0,0.0,291.47,0.86,0.37,0.26,296.77,297.15,293.15,0.0,0.0,291.47,0.89,0.42,0.4,296.59,297.15,293.15,0.0,0.0,291.47,0.8,0.3,1.36,291.46,291.15,296.33,296.3,296.49,296.81,291.46,1.0,0.67,1.0,0.65,0.0,1.0,3.69,2.44,1.25,1.61,0.68,0.68,0.0,173.51,173.3,48773.45,0.0,3953.67,1.0,284.32,290.36,299.32,301.93,293.15,293.15,283.15,17230.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9343.3,0.0,370.08,2275.33,0.0,1660.4,0.57,1.0,0.0,3.0,1.0,0.0
18342600.0,296.83,297.15,293.15,0.0,0.0,291.34,0.97,0.6,0.54,296.79,297.15,293.15,0.0,0.0,291.34,0.89,0.47,0.45,296.82,297.15,293.15,0.0,0.0,291.34,0.78,0.31,0.22,296.82,297.15,293.15,0.0,0.0,291.34,0.82,0.36,0.35,296.57,297.15,293.15,0.0,0.0,291.34,0.77,0.3,1.36,291.34,291.15,296.53,296.43,296.63,296.82,291.34,1.0,0.66,1.0,0.65,0.0,1.0,3.52,2.33,1.19,1.54,0.68,0.68,0.0,189.94,188.94,49008.36,0.0,3639.27,1.0,284.31,290.28,299.43,302.07,293.15,293.15,283.15,17759.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9409.34,0.0,388.9,2275.33,0.0,1685.89,0.58,1.0,0.0,3.0,1.0,0.0
18342900.0,296.88,297.15,293.15,0.0,0.0,291.23,0.92,0.55,0.5,296.84,297.15,293.15,0.0,0.0,291.23,0.84,0.42,0.4,296.85,297.15,293.15,0.0,0.0,291.23,0.75,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.23,0.76,0.31,0.3,296.55,297.15,293.15,0.0,0.0,291.23,0.75,0.3,1.37,291.23,291.15,296.76,296.54,296.79,296.86,291.23,1.0,0.64,1.0,0.65,0.0,1.0,3.34,2.22,1.12,1.47,0.67,0.67,0.0,195.97,195.22,48411.05,0.0,3248.48,1.0,284.3,290.21,299.53,302.13,293.15,293.15,283.15,18100.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9381.79,0.0,388.75,2275.33,0.0,1647.81,0.58,1.0,0.0,3.0,1.0,0.0
18343200.0,296.95,297.15,293.15,0.0,0.0,291.18,0.89,0.51,0.47,296.89,297.15,293.15,0.0,0.0,291.18,0.8,0.37,0.36,296.84,297.15,293.15,0.0,0.0,291.18,0.75,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.18,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,297.0,296.62,296.97,296.9,291.18,1.0,0.62,1.0,0.65,0.0,1.0,3.24,2.15,1.09,1.42,0.67,0.67,0.0,195.75,195.29,47975.43,0.0,3013.96,1.0,284.29,290.19,299.61,302.2,293.15,293.15,283.15,18105.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9364.66,0.0,383.84,2275.33,0.0,1605.17,0.58,1.0,0.0,3.0,1.0,0.0
18343500.0,297.01,297.15,293.15,0.0,0.0,291.16,0.88,0.49,0.45,296.94,297.15,293.15,0.0,0.0,291.16,0.78,0.33,0.32,296.84,297.15,293.15,0.0,0.0,291.16,0.75,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.16,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.75,0.3,1.37,291.16,291.15,297.26,296.69,297.15,296.94,291.16,1.0,0.61,0.92,0.65,0.08,0.92,3.17,2.11,1.06,1.39,0.67,0.67,0.0,192.51,192.09,47696.74,0.0,2848.08,1.0,284.29,290.18,299.69,302.26,293.15,293.15,283.15,18083.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9358.72,0.0,380.41,2275.33,0.0,1578.51,0.58,1.0,0.0,3.0,1.0,0.0
18343800.0,297.06,297.15,293.15,0.0,0.0,291.15,0.87,0.47,0.43,296.98,297.15,293.15,0.0,0.0,291.15,0.76,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,297.52,296.75,297.34,296.96,291.15,1.0,0.6,0.92,0.65,0.08,0.92,3.11,2.07,1.04,1.37,0.67,0.67,0.0,187.59,187.23,47468.25,0.0,2713.87,1.0,284.29,290.17,299.74,302.31,293.15,293.15,283.15,18071.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9352.81,0.0,377.48,2275.33,0.0,1557.61,0.58,1.0,0.0,3.0,1.0,0.0
18344100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.87,0.46,0.42,297.01,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.16,0.76,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.16,0.76,0.3,1.37,291.16,291.15,297.8,296.8,297.53,296.98,291.16,1.0,0.6,0.92,0.65,0.08,0.92,3.09,2.06,1.03,1.37,0.67,0.67,0.0,182.15,181.98,47479.66,0.0,2650.4,1.0,284.29,290.17,299.79,302.36,293.15,293.15,283.15,17976.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9366.17,0.0,376.61,2275.33,0.0,1544.71,0.58,1.0,0.0,3.0,1.0,0.0
18344400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.46,0.42,297.02,297.15,293.15,0.0,0.0,291.17,0.76,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.17,0.76,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.17,0.76,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.17,0.76,0.3,1.37,291.17,291.15,298.08,296.84,297.72,297.0,291.17,1.0,0.6,0.92,0.65,0.08,0.92,3.09,2.06,1.03,1.36,0.67,0.67,0.0,177.32,177.2,47634.34,0.0,2614.11,1.0,284.29,290.17,299.84,302.41,293.15,293.15,283.15,17917.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9392.83,0.0,378.94,2275.33,0.0,1543.7,0.58,1.0,0.0,3.0,1.0,0.0
