time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18344700.0,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.46,0.42,297.02,297.15,293.15,0.0,0.0,291.18,0.76,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.18,0.76,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.18,0.76,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.18,0.76,0.3,1.37,291.18,291.15,298.35,296.87,297.91,297.01,291.18,1.0,0.59,0.92,0.65,0.08,0.92,3.09,2.06,1.03,1.36,0.67,0.67,0.0,173.46,173.38,47867.12,0.0,2593.27,1.0,284.29,290.17,299.87,302.46,293.15,293.15,283.15,17877.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9426.44,0.0,383.02,2275.33,0.0,1546.42,0.58,1.0,0.0,3.0,1.0,0.0
18345000.0,297.18,297.15,293.15,0.0,0.0,291.19,0.89,0.47,0.42,297.03,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.36,291.19,291.15,298.63,296.91,298.09,297.02,291.19,1.0,0.59,0.92,0.65,0.08,0.92,3.09,2.06,1.03,1.36,0.67,0.67,0.0,170.8,170.78,48187.25,0.0,2587.49,1.0,284.29,290.16,299.92,302.51,293.15,293.15,283.15,17837.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9469.49,0.0,388.63,2275.33,0.0,1551.07,0.58,1.0,0.0,3.0,1.0,0.0
18345300.0,297.2,297.15,293.15,0.0,0.0,291.21,0.9,0.48,0.43,297.03,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.21,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.21,0.77,0.3,1.36,291.21,291.15,298.89,296.96,298.27,297.03,291.21,1.0,0.59,0.92,0.65,0.08,0.92,3.1,2.07,1.04,1.37,0.68,0.68,0.0,169.54,169.58,48623.0,0.0,2597.57,1.0,284.3,290.16,299.97,302.59,293.15,293.15,283.15,17788.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9526.39,0.0,396.11,2275.33,0.0,1557.58,0.59,1.0,0.0,3.0,1.0,0.0
18345600.0,297.22,297.15,293.15,0.0,0.0,291.22,0.9,0.49,0.44,297.04,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,299.15,297.03,298.45,297.04,291.22,1.0,0.59,0.91,0.65,0.09,0.91,3.11,2.07,1.04,1.37,0.68,0.68,0.0,169.69,169.77,49197.68,0.0,2621.67,1.0,284.3,290.16,300.03,302.68,293.15,293.15,283.15,17730.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9601.23,0.0,405.85,2275.33,0.0,1565.65,0.59,1.0,0.0,3.0,1.0,0.0
18345900.0,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.5,0.45,297.05,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.24,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,299.4,297.1,298.62,297.06,291.24,1.0,0.6,0.91,0.65,0.09,0.91,3.13,2.08,1.05,1.38,0.69,0.69,0.0,171.21,171.34,49898.96,0.0,2659.29,1.0,284.3,290.17,300.11,302.79,293.15,293.15,283.15,17674.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9692.68,0.0,418.16,2275.33,0.0,1580.8,0.6,1.0,0.0,3.0,1.0,0.0
18346200.0,297.24,297.15,293.15,0.0,0.0,291.26,0.92,0.52,0.47,297.07,297.15,293.15,0.0,0.0,291.26,0.77,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.26,0.77,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.26,0.77,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,299.65,297.17,298.79,297.07,291.26,1.0,0.6,0.91,0.65,0.09,0.91,3.15,2.09,1.05,1.39,0.7,0.7,0.0,174.06,174.24,50671.87,0.0,2710.4,1.0,284.31,290.17,300.18,302.9,293.15,293.15,283.15,17631.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9792.08,0.0,432.65,2275.33,0.0,1602.41,0.61,1.0,0.0,3.0,1.0,0.0
18346500.0,297.25,297.15,293.15,0.0,0.0,291.27,0.92,0.54,0.48,297.09,297.15,293.15,0.0,0.0,291.27,0.76,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.27,0.76,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.27,0.76,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,299.9,297.24,298.96,297.09,291.27,1.0,0.61,0.91,0.65,0.09,0.91,3.17,2.11,1.06,1.39,0.7,0.7,0.0,178.23,178.45,51504.49,0.0,2774.47,1.0,284.31,290.17,300.24,303.01,293.15,293.15,283.15,17596.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9898.49,0.0,449.17,2275.33,0.0,1627.12,0.61,1.0,0.0,3.0,1.0,0.0
18346800.0,297.26,297.15,293.15,0.0,0.0,291.28,0.93,0.56,0.5,297.11,297.15,293.15,0.0,0.0,291.28,0.76,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.28,0.76,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.28,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,300.15,297.3,299.13,297.1,291.28,1.0,0.61,0.9,0.65,0.1,0.9,3.19,2.12,1.07,1.4,0.71,0.71,0.0,183.53,183.78,52382.08,0.0,2849.38,1.0,284.32,290.16,300.31,303.12,293.15,293.15,283.15,17566.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10010.74,0.0,467.51,2275.33,0.0,1654.02,0.62,1.0,0.0,3.0,1.0,0.0
18347100.0,297.27,297.15,293.15,0.0,0.0,291.29,0.94,0.58,0.52,297.14,297.15,293.15,0.0,0.0,291.29,0.75,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.29,0.75,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.29,0.75,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.29,0.75,0.3,1.37,291.29,291.15,300.4,297.37,299.3,297.12,291.29,1.0,0.62,0.9,0.65,0.1,0.9,3.21,2.14,1.08,1.41,0.72,0.72,0.0,189.79,190.07,53294.34,0.0,2933.53,1.0,284.32,290.15,300.37,303.23,293.15,293.15,283.15,17542.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10127.89,0.0,487.54,2275.33,0.0,1682.51,0.63,1.0,0.0,3.0,1.0,0.0
18347400.0,297.27,297.15,293.15,0.0,0.0,291.3,0.94,0.6,0.54,297.16,297.15,293.15,0.0,0.0,291.3,0.75,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.3,0.75,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.3,0.75,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.3,0.75,0.3,1.37,291.3,291.15,300.65,297.43,299.47,297.13,291.3,1.0,0.63,0.9,0.65,0.1,0.9,3.24,2.15,1.09,1.42,0.73,0.73,0.0,196.84,197.15,54238.71,0.0,3027.22,1.0,284.32,290.15,300.43,303.34,293.15,293.15,283.15,17518.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.23,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10249.69,0.0,509.18,2275.33,0.0,1712.2,0.64,1.0,0.0,3.0,1.0,0.0
18347700.0,297.27,297.15,293.15,0.0,0.0,291.31,0.94,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.31,0.75,0.31,0.29,296.96,297.15,293.15,0.0,0.0,291.31,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.31,0.74,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.31,0.74,0.3,1.37,291.31,291.15,300.9,297.48,299.64,297.14,291.31,1.0,0.63,0.89,0.65,0.11,0.89,3.27,2.17,1.1,1.44,0.73,0.73,0.0,204.59,204.94,55245.38,0.0,3137.37,1.0,284.32,290.14,300.49,303.45,293.15,293.15,283.15,17485.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10379.6,0.0,532.9,2275.33,0.0,1743.81,0.65,1.0,0.0,3.0,1.0,0.0
18348000.0,297.28,297.15,293.15,0.0,0.0,291.32,0.95,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.32,0.75,0.31,0.3,296.98,297.15,293.15,0.0,0.0,291.32,0.74,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.32,0.74,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.32,0.74,0.3,1.37,291.32,291.15,301.15,297.54,299.81,297.15,291.32,1.0,0.64,0.89,0.65,0.11,0.89,3.31,2.19,1.11,1.45,0.74,0.74,0.0,213.0,213.38,56310.27,0.0,3261.93,1.0,284.33,290.13,300.55,303.56,293.15,293.15,283.15,17452.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10517.58,0.0,559.05,2275.33,0.0,1777.79,0.66,1.0,0.0,3.0,1.0,0.0
18348300.0,297.28,297.15,293.15,0.0,0.0,291.33,0.95,0.67,0.6,297.21,297.15,293.15,0.0,0.0,291.33,0.75,0.32,0.31,297.0,297.15,293.15,0.0,0.0,291.33,0.73,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.33,0.73,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,301.4,297.59,299.98,297.17,291.33,1.0,0.65,0.88,0.65,0.12,0.88,3.34,2.22,1.12,1.47,0.75,0.75,0.0,221.98,222.38,57424.77,0.0,3399.27,1.0,284.33,290.12,300.6,303.67,293.15,293.15,283.15,17421.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10662.98,0.0,587.68,2275.33,0.0,1813.69,0.68,1.0,0.0,3.0,1.0,0.0
18348600.0,297.28,297.15,293.15,0.0,0.0,291.34,0.95,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.34,0.75,0.34,0.32,297.01,297.15,293.15,0.0,0.0,291.34,0.73,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.34,0.73,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.34,0.73,0.3,1.37,291.34,291.15,301.65,297.65,300.15,297.18,291.34,1.0,0.66,0.87,0.65,0.13,0.87,3.38,2.24,1.14,1.48,0.76,0.76,0.0,231.46,231.88,58581.55,0.0,3548.23,1.0,284.33,290.11,300.65,303.78,293.15,293.15,283.15,17394.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10815.17,0.0,618.83,2275.33,0.0,1851.05,0.69,1.0,0.0,3.0,1.0,0.0
18348900.0,297.28,297.15,293.15,0.0,0.0,291.35,0.96,0.71,0.64,297.23,297.15,293.15,0.0,0.0,291.35,0.75,0.35,0.34,297.03,297.15,293.15,0.0,0.0,291.35,0.72,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.35,0.72,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.35,0.72,0.3,1.37,291.35,291.15,301.9,297.69,300.31,297.19,291.35,1.0,0.67,0.87,0.65,0.13,0.87,3.43,2.27,1.16,1.5,0.78,0.78,0.0,241.36,241.8,59772.72,0.0,3707.73,1.0,284.33,290.1,300.7,303.89,293.15,293.15,283.15,17370.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10973.48,0.0,652.47,2275.33,0.0,1889.44,0.7,1.0,0.0,3.0,1.0,0.0
18349200.0,297.28,297.15,293.15,0.0,0.0,291.36,0.96,0.73,0.66,297.24,297.15,293.15,0.0,0.0,291.36,0.76,0.37,0.35,297.05,297.15,293.15,0.0,0.0,291.36,0.71,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.36,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.36,0.71,0.3,1.38,291.36,291.15,302.15,297.74,300.48,297.2,291.36,1.0,0.68,0.86,0.65,0.14,0.86,3.47,2.3,1.17,1.52,0.79,0.79,0.0,251.65,252.1,60994.24,0.0,3877.62,1.0,284.34,290.09,300.75,304.0,293.15,293.15,283.15,17349.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11137.55,0.0,688.62,2275.33,0.0,1928.53,0.71,1.0,0.0,3.0,1.0,0.0
18349500.0,297.27,297.15,293.15,0.0,0.0,291.37,0.96,0.75,0.68,297.24,297.15,293.15,0.0,0.0,291.37,0.76,0.38,0.37,297.06,297.15,293.15,0.0,0.0,291.37,0.71,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.37,0.71,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.37,0.71,0.3,1.38,291.37,291.15,302.39,297.78,300.64,297.2,291.37,1.0,0.69,0.85,0.65,0.15,0.85,3.52,2.33,1.19,1.54,0.8,0.8,0.0,262.27,262.72,62194.89,0.0,4055.65,1.0,284.34,290.07,300.79,304.1,293.15,293.15,283.15,17344.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11300.1,0.0,726.87,2275.33,0.0,1970.85,0.73,1.0,0.0,3.0,1.0,0.0
18349800.0,297.26,297.15,293.15,0.0,0.0,291.37,0.96,0.77,0.7,297.24,297.15,293.15,0.0,0.0,291.37,0.77,0.4,0.38,297.07,297.15,293.15,0.0,0.0,291.37,0.7,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.37,0.71,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.37,0.7,0.3,1.38,291.37,291.15,302.62,297.8,300.79,297.2,291.37,1.0,0.71,0.84,0.65,0.16,0.84,3.56,2.36,1.2,1.56,0.81,0.81,0.0,273.1,273.54,63318.09,0.0,4240.29,1.0,284.34,290.05,300.81,304.18,293.15,293.15,283.15,17359.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11451.22,0.0,765.98,2275.33,0.0,2014.62,0.74,1.0,0.0,3.0,1.0,0.0
18350100.0,297.25,297.15,293.15,0.0,0.0,291.37,0.96,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.37,0.77,0.42,0.4,297.08,297.15,293.15,0.0,0.0,291.37,0.7,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.37,0.7,0.31,0.3,296.72,297.15,293.15,0.0,0.0,291.37,0.7,0.3,1.38,291.37,291.15,302.84,297.81,300.93,297.2,291.37,1.0,0.72,0.83,0.65,0.17,0.83,3.61,2.39,1.22,1.57,0.82,0.82,0.0,284.02,284.46,64342.98,0.0,4426.85,1.0,284.34,290.03,300.82,304.25,293.15,293.15,283.15,17388.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11588.2,0.0,804.89,2275.33,0.0,2056.85,0.75,1.0,0.0,3.0,1.0,0.0
18350400.0,297.24,297.15,293.15,0.0,0.0,291.36,0.96,0.81,0.73,297.24,297.15,293.15,0.0,0.0,291.36,0.78,0.43,0.41,297.09,297.15,293.15,0.0,0.0,291.36,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.36,0.7,0.31,0.3,296.72,297.15,293.15,0.0,0.0,291.36,0.69,0.3,1.38,291.36,291.15,303.04,297.81,301.06,297.2,291.36,1.0,0.73,0.82,0.65,0.18,0.82,3.65,2.41,1.24,1.59,0.83,0.83,0.0,294.91,295.34,65260.52,0.0,4612.15,1.0,284.34,290.0,300.82,304.3,293.15,293.15,283.15,17425.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11709.8,0.0,842.81,2275.33,0.0,2096.9,0.77,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.35,0.96,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.35,0.78,0.45,0.43,297.09,297.15,293.15,0.0,0.0,291.35,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.35,0.7,0.31,0.3,296.72,297.15,293.15,0.0,0.0,291.35,0.69,0.3,1.38,291.35,291.15,303.23,297.8,301.19,297.19,291.35,1.0,0.74,0.81,0.65,0.19,0.81,3.69,2.44,1.25,1.61,0.84,0.84,0.0,305.68,306.08,66069.77,0.0,4794.04,1.0,284.33,289.98,300.81,304.33,293.15,293.15,283.15,17467.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11815.8,0.0,879.12,2275.33,0.0,2134.36,0.78,1.0,0.0,3.0,1.0,0.0
18351000.0,297.22,297.15,293.15,0.0,0.0,291.34,0.96,0.84,0.75,297.23,297.15,293.15,0.0,0.0,291.34,0.78,0.46,0.44,297.09,297.15,293.15,0.0,0.0,291.34,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.34,0.7,0.32,0.31,296.71,297.15,293.15,0.0,0.0,291.34,0.68,0.3,1.39,291.34,291.15,303.4,297.78,301.3,297.19,291.34,1.0,0.75,0.79,0.65,0.21,0.79,3.73,2.46,1.26,1.62,0.85,0.85,0.0,316.22,316.61,66776.56,0.0,4971.06,1.0,284.33,289.95,300.79,304.35,293.15,293.15,283.15,17511.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11907.03,0.0,913.46,2275.33,0.0,2169.04,0.79,1.0,0.0,3.0,1.0,0.0
18351300.0,297.21,297.15,293.15,0.0,0.0,291.33,0.96,0.85,0.76,297.23,297.15,293.15,0.0,0.0,291.33,0.79,0.47,0.45,297.1,297.15,293.15,0.0,0.0,291.33,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.33,0.7,0.32,0.31,296.71,297.15,293.15,0.0,0.0,291.33,0.68,0.3,1.39,291.33,291.15,303.56,297.76,301.4,297.19,291.33,1.0,0.76,0.78,0.65,0.22,0.78,3.76,2.49,1.28,1.64,0.86,0.86,0.0,326.48,326.84,67389.75,0.0,5142.0,1.0,284.33,289.92,300.77,304.36,293.15,293.15,283.15,17554.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11984.83,0.0,945.55,2275.33,0.0,2200.76,0.8,1.0,0.0,3.0,1.0,0.0
18351600.0,297.21,297.15,293.15,0.0,0.0,291.32,0.95,0.86,0.77,297.23,297.15,293.15,0.0,0.0,291.32,0.79,0.49,0.47,297.1,297.15,293.15,0.0,0.0,291.32,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.32,0.69,0.33,0.32,296.71,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,303.71,297.74,301.49,297.18,291.32,1.0,0.76,0.77,0.65,0.23,0.77,3.8,2.51,1.29,1.65,0.86,0.86,0.0,336.37,336.72,67923.05,0.0,5306.19,1.0,284.33,289.89,300.74,304.36,293.15,293.15,283.15,17594.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12051.35,0.0,975.36,2275.33,0.0,2229.52,0.81,1.0,0.0,3.0,1.0,0.0
18351900.0,297.2,297.15,293.15,0.0,0.0,291.31,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.31,0.79,0.5,0.48,297.11,297.15,293.15,0.0,0.0,291.31,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.31,0.69,0.33,0.32,296.71,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,303.84,297.71,301.58,297.18,291.31,1.0,0.77,0.75,0.65,0.25,0.75,3.83,2.53,1.3,1.66,0.87,0.87,0.0,345.87,346.2,68392.34,0.0,5463.23,1.0,284.32,289.87,300.72,304.35,293.15,293.15,283.15,17631.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12109.15,0.0,1002.97,2275.33,0.0,2255.31,0.81,1.0,0.0,3.0,1.0,0.0
18352200.0,297.19,297.15,293.15,0.0,0.0,291.3,0.95,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.3,0.8,0.51,0.49,297.11,297.15,293.15,0.0,0.0,291.3,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.3,0.69,0.33,0.32,296.7,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,303.96,297.69,301.66,297.18,291.3,1.0,0.78,0.74,0.65,0.26,0.74,3.86,2.55,1.31,1.68,0.88,0.88,0.0,354.94,355.25,68815.98,0.0,5613.13,1.0,284.32,289.85,300.69,304.35,293.15,293.15,283.15,17663.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12161.2,0.0,1028.61,2275.33,0.0,2278.16,0.82,1.0,0.0,3.0,1.0,0.0
18352500.0,297.18,297.15,293.15,0.0,0.0,291.29,0.95,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.29,0.8,0.53,0.5,297.11,297.15,293.15,0.0,0.0,291.29,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.69,0.34,0.33,296.7,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,304.06,297.66,301.72,297.18,291.29,1.0,0.79,0.73,0.65,0.27,0.73,3.88,2.56,1.32,1.69,0.88,0.88,0.0,363.55,363.83,69213.73,0.0,5755.94,1.0,284.32,289.83,300.67,304.35,293.15,293.15,283.15,17689.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12210.76,0.0,1052.61,2275.33,0.0,2298.16,0.83,1.0,0.0,3.0,1.0,0.0
18352800.0,297.18,297.15,293.15,0.0,0.0,291.28,0.94,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.28,0.8,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.28,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.28,0.69,0.34,0.33,296.7,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,304.15,297.65,301.78,297.17,291.28,1.0,0.79,0.71,0.65,0.29,0.71,3.91,2.58,1.33,1.7,0.89,0.89,0.0,371.68,371.94,69607.59,0.0,5892.0,1.0,284.32,289.81,300.65,304.35,293.15,293.15,283.15,17707.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12261.52,0.0,1075.41,2275.33,0.0,2315.55,0.83,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.28,0.94,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.28,0.8,0.55,0.53,297.12,297.15,293.15,0.0,0.0,291.28,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.28,0.69,0.34,0.33,296.7,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,304.23,297.66,301.84,297.17,291.28,1.0,0.8,0.7,0.65,0.3,0.7,3.93,2.59,1.34,1.71,0.9,0.9,0.0,379.35,379.6,70071.84,0.0,6022.74,1.0,284.32,289.8,300.66,304.38,293.15,293.15,283.15,17707.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12326.19,0.0,1098.02,2275.33,0.0,2325.17,0.84,1.0,0.0,3.0,1.0,0.0
18353400.0,297.17,297.15,293.15,0.0,0.0,291.29,0.94,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.29,0.81,0.56,0.54,297.12,297.15,293.15,0.0,0.0,291.29,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.69,0.35,0.34,296.7,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,304.32,297.69,301.89,297.17,291.29,1.0,0.81,0.68,0.65,0.32,0.68,3.96,2.61,1.35,1.72,0.9,0.9,0.0,386.53,386.77,70692.77,0.0,6150.11,1.0,284.32,289.8,300.69,304.44,293.15,293.15,283.15,17681.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12421.33,0.0,1122.55,2275.33,0.0,2330.95,0.85,1.0,0.0,3.0,1.0,0.0
18353700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.94,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.21,0.81,0.58,0.55,297.12,297.15,293.15,0.0,0.0,291.21,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.21,0.69,0.35,0.34,296.69,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,304.4,297.75,301.94,297.17,291.21,1.0,0.81,0.67,0.65,0.33,0.67,3.98,2.62,1.35,1.73,0.9,0.9,0.0,393.31,393.5,72657.66,0.0,6266.3,1.0,284.31,289.72,300.76,304.59,293.15,293.15,283.15,19313.04,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12747.28,0.0,1272.05,2275.33,0.0,2360.21,0.88,1.0,0.0,3.0,1.0,0.0
18354000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.93,0.89,0.8,297.21,297.15,293.15,0.0,0.0,291.18,0.81,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.18,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.18,0.65,0.3,1.4,291.18,291.15,304.48,297.82,301.99,297.16,291.18,1.0,0.81,0.65,0.65,0.35,0.65,3.99,2.63,1.36,1.73,0.9,0.9,0.0,399.39,399.56,73917.13,0.0,6357.77,1.0,284.3,289.69,300.83,304.74,293.15,293.15,283.15,20228.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12957.22,0.0,1358.53,2275.33,0.0,2388.54,0.9,1.0,0.0,3.0,1.0,0.0
18354300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.93,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.17,0.82,0.6,0.57,297.12,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.57,297.91,302.05,297.16,291.17,1.0,0.82,0.63,0.65,0.37,0.63,4.01,2.64,1.36,1.74,0.9,0.9,0.0,404.78,404.93,75111.03,0.0,6441.41,1.0,284.3,289.68,300.92,304.88,293.15,293.15,283.15,20881.92,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13168.87,0.0,1432.21,2275.33,0.0,2397.82,0.92,1.0,0.0,3.0,1.0,0.0
18354600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.88,0.8,297.21,297.15,293.15,0.0,0.0,291.15,0.82,0.61,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.15,0.69,0.35,0.34,296.67,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,304.65,298.01,302.1,297.15,291.15,1.0,0.82,0.62,0.65,0.38,0.62,4.02,2.65,1.37,1.74,0.9,0.9,0.0,409.48,409.6,76480.51,0.0,6509.97,1.0,284.3,289.65,301.02,305.06,293.15,293.15,283.15,21952.98,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13412.68,0.0,1530.43,2275.33,0.0,2420.94,0.94,1.0,0.0,3.0,1.0,0.0
18354900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.92,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.17,0.82,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.69,0.35,0.35,296.67,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,304.73,298.12,302.16,297.16,291.17,1.0,0.82,0.6,0.65,0.4,0.6,4.03,2.65,1.37,1.75,0.9,0.9,0.0,409.94,410.0,77458.55,0.0,6552.13,1.0,284.31,289.67,301.12,305.21,293.15,293.15,283.15,22185.14,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13597.4,0.0,1574.82,2275.33,0.0,2416.97,0.95,1.0,0.0,3.0,1.0,0.0
18355200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.92,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.16,0.83,0.63,0.61,297.12,297.15,293.15,0.0,0.0,291.16,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.16,0.69,0.36,0.35,296.67,297.15,293.15,0.0,0.0,291.16,0.65,0.3,1.4,291.16,291.15,304.82,298.22,302.21,297.16,291.16,1.0,0.82,0.59,0.65,0.41,0.59,4.04,2.66,1.38,1.75,0.9,0.9,0.0,409.95,410.0,78776.34,0.0,6588.64,1.0,284.3,289.66,301.22,305.39,293.15,293.15,283.15,23096.48,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13841.5,0.0,1667.19,2275.33,0.0,2434.57,0.97,1.0,0.0,3.0,1.0,0.0
18355500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.14,0.83,0.64,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.14,0.69,0.36,0.35,296.67,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,304.9,298.31,302.27,297.16,291.14,1.0,0.83,0.57,0.65,0.43,0.57,4.05,2.67,1.38,1.76,0.9,0.9,0.0,409.96,410.0,80189.67,0.0,6622.44,1.0,284.3,289.64,301.32,305.57,293.15,293.15,283.15,24268.52,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14109.34,0.0,1781.28,2275.33,0.0,2451.23,0.99,1.0,0.0,3.0,1.0,0.0
18355800.0,297.13,297.15,293.15,0.0,0.0,291.19,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.19,0.84,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.69,0.36,0.35,296.67,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,304.98,298.4,302.32,297.16,291.19,1.0,0.83,0.55,0.65,0.45,0.55,4.06,2.67,1.38,1.76,0.9,0.9,0.0,409.93,410.0,80785.55,0.0,6663.59,1.0,284.31,289.68,301.4,305.68,293.15,293.15,283.15,24032.76,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14226.26,0.0,1785.91,2275.33,0.0,2447.82,0.99,1.0,0.0,3.0,1.0,0.0
18356100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.19,0.84,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.19,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.69,0.36,0.35,296.67,297.15,293.15,0.0,0.0,291.19,0.65,0.3,1.4,291.19,291.15,305.07,298.47,302.38,297.16,291.19,1.0,0.83,0.54,0.65,0.46,0.54,4.07,2.68,1.39,1.77,0.91,0.91,0.0,409.94,410.0,81726.85,0.0,6708.72,1.0,284.31,289.67,301.47,305.81,293.15,293.15,283.15,24522.13,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14405.37,0.0,1849.19,2275.33,0.0,2460.27,1.0,1.0,0.0,3.0,1.0,0.0
18356400.0,297.13,297.15,293.15,0.0,0.0,291.23,0.92,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.23,0.85,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.23,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.7,0.36,0.36,296.68,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.15,298.52,302.44,297.17,291.23,1.0,0.83,0.52,0.65,0.48,0.52,4.09,2.69,1.39,1.77,0.91,0.91,0.0,409.92,410.0,82138.66,0.0,6761.48,1.0,284.32,289.7,301.52,305.88,293.15,293.15,283.15,24188.46,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14481.7,0.0,1847.8,2275.33,0.0,2463.23,1.0,1.0,0.0,3.0,1.0,0.0
18356700.0,297.13,297.15,293.15,0.0,0.0,291.26,0.92,0.85,0.77,297.24,297.15,293.15,0.0,0.0,291.26,0.86,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.26,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.26,0.65,0.3,1.4,291.26,291.15,305.24,298.55,302.49,297.17,291.26,1.0,0.83,0.5,0.65,0.5,0.5,4.1,2.7,1.4,1.78,0.92,0.92,0.0,409.91,410.0,82512.74,0.0,6822.34,1.0,284.32,289.73,301.55,305.93,293.15,293.15,283.15,23807.09,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14547.48,0.0,1846.21,2275.33,0.0,2465.09,1.0,1.0,0.0,3.0,1.0,0.0
18357000.0,297.13,297.15,293.15,0.0,0.0,291.3,0.91,0.85,0.77,297.24,297.15,293.15,0.0,0.0,291.3,0.86,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.3,0.65,0.3,0.22,297.18,297.15,293.15,0.0,0.0,291.3,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.3,0.65,0.3,1.4,291.3,291.15,305.33,298.59,302.55,297.18,291.3,1.0,0.83,0.48,0.65,0.52,0.48,4.12,2.72,1.41,1.79,0.93,0.93,0.0,409.9,410.0,82909.05,0.0,6892.38,1.0,284.32,289.75,301.59,305.99,293.15,293.15,283.15,23369.47,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14616.04,0.0,1844.39,2275.33,0.0,2466.16,1.0,1.0,0.0,3.0,1.0,0.0
18357300.0,297.1,297.15,293.15,0.0,0.0,291.04,0.91,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.04,0.87,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.04,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.04,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,305.42,298.62,302.61,297.16,291.04,1.0,0.84,0.47,0.65,0.53,0.47,4.14,2.72,1.41,1.79,0.91,0.91,0.0,409.99,410.0,86813.39,0.0,6942.13,1.0,283.73,289.44,301.65,306.34,293.15,293.15,282.45,24226.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15520.8,0.0,1847.96,2275.33,0.0,2567.52,1.0,1.0,0.0,3.0,1.0,0.0
18357600.0,297.06,297.15,293.15,0.0,0.0,291.0,0.91,0.82,0.75,297.19,297.15,293.15,0.0,0.0,291.0,0.87,0.74,0.7,297.13,297.15,293.15,0.0,0.0,290.99,0.65,0.3,0.22,297.14,297.15,293.15,0.0,0.0,291.0,0.7,0.37,0.37,296.64,297.15,293.15,0.0,0.0,290.99,0.65,0.3,1.4,291.0,291.15,305.52,298.65,302.66,297.13,291.0,1.0,0.84,0.45,0.65,0.55,0.45,4.12,2.72,1.41,1.79,0.89,0.89,0.0,410.05,410.0,87024.32,0.0,6896.83,1.0,283.67,289.39,301.63,306.23,293.15,293.15,282.45,25131.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15358.85,0.0,1851.74,2275.33,0.0,2564.38,1.0,1.0,0.0,3.0,1.0,0.0
18357900.0,297.08,297.15,293.15,0.0,0.0,291.12,0.9,0.81,0.74,297.21,297.15,293.15,0.0,0.0,291.12,0.88,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.11,0.65,0.3,0.22,297.15,297.15,293.15,0.0,0.0,291.11,0.7,0.37,0.36,296.65,297.15,293.15,0.0,0.0,291.11,0.65,0.3,1.4,291.12,291.15,305.62,298.68,302.73,297.14,291.12,1.0,0.83,0.43,0.65,0.57,0.43,4.12,2.72,1.41,1.79,0.9,0.9,0.0,410.01,410.0,85705.21,0.0,6889.16,1.0,283.91,289.52,301.66,306.16,293.15,293.15,282.75,24834.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14976.44,0.0,1850.5,2275.33,0.0,2525.31,1.0,1.0,0.0,3.0,1.0,0.0
18358200.0,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.8,0.73,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.17,0.7,0.38,0.37,296.65,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,305.71,298.7,302.8,297.15,291.17,1.0,0.83,0.41,0.65,0.59,0.41,4.12,2.72,1.41,1.79,0.91,0.91,0.0,409.68,409.7,85618.27,0.0,6895.29,1.0,283.96,289.57,301.69,306.21,293.15,293.15,282.75,24561.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15104.34,0.0,1849.36,2275.33,0.0,2506.64,1.0,1.0,0.0,3.0,1.0,0.0
18358500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.1,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.1,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.1,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,305.8,298.73,302.86,297.16,291.09,1.0,0.84,0.4,0.65,0.6,0.4,4.13,2.72,1.41,1.79,0.9,0.9,0.0,408.77,408.79,87141.6,0.0,6908.9,1.0,283.73,289.48,301.75,306.43,293.15,293.15,282.45,24844.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15605.01,0.0,1850.54,2275.33,0.0,2536.47,1.0,1.0,0.0,3.0,1.0,0.0
18358800.0,297.1,297.15,293.15,0.0,0.0,291.08,0.89,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.08,0.89,0.78,0.75,297.16,297.15,293.15,0.0,0.0,291.08,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.08,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,305.89,298.75,302.92,297.16,291.08,1.0,0.84,0.38,0.65,0.62,0.38,4.14,2.73,1.41,1.79,0.89,0.89,0.0,407.38,407.38,87550.84,0.0,6925.99,1.0,283.7,289.45,301.77,306.45,293.15,293.15,282.45,25098.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15542.37,0.0,1851.6,2275.33,0.0,2549.74,1.0,1.0,0.0,3.0,1.0,0.0
18359100.0,297.1,297.15,293.15,0.0,0.0,291.2,0.89,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.2,0.9,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.2,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.2,0.71,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,305.97,298.77,302.97,297.16,291.2,1.0,0.84,0.36,0.65,0.64,0.36,4.15,2.73,1.41,1.8,0.91,0.91,0.0,406.49,406.53,86401.7,0.0,6956.93,1.0,283.92,289.58,301.75,306.29,293.15,293.15,282.75,24652.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15115.28,0.0,1849.74,2275.33,0.0,2517.05,1.0,1.0,0.0,3.0,1.0,0.0
18359400.0,297.11,297.15,293.15,0.0,0.0,291.26,0.89,0.77,0.69,297.23,297.15,293.15,0.0,0.0,291.26,0.9,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.26,0.66,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.71,0.39,0.38,296.67,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,306.04,298.79,303.02,297.17,291.26,1.0,0.84,0.34,0.65,0.66,0.34,4.16,2.74,1.42,1.8,0.91,0.91,0.0,406.6,406.71,86414.17,0.0,7011.82,1.0,283.96,289.63,301.77,306.34,293.15,293.15,282.75,24148.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15254.26,0.0,1847.64,2275.33,0.0,2503.08,1.0,1.0,0.0,3.0,1.0,0.0
18359700.0,297.09,297.15,293.15,0.0,0.0,291.1,0.88,0.76,0.69,297.21,297.15,293.15,0.0,0.0,291.1,0.91,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.1,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.1,0.72,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,306.1,298.8,303.06,297.16,291.11,1.0,0.84,0.32,0.65,0.68,0.32,4.17,2.75,1.42,1.81,0.9,0.9,0.0,407.75,407.78,88449.81,0.0,7054.98,1.0,283.65,289.45,301.78,306.44,293.15,293.15,282.45,25132.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15505.95,0.0,1851.74,2275.33,0.0,2564.41,1.0,1.0,0.0,3.0,1.0,0.0
18360000.0,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.75,0.68,297.23,297.15,293.15,0.0,0.0,291.17,0.91,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.17,0.66,0.31,0.23,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.38,296.67,297.15,293.15,0.0,0.0,291.17,0.65,0.3,1.4,291.17,291.15,306.15,298.81,303.09,297.17,291.17,1.0,0.84,0.3,0.65,0.7,0.3,4.19,2.76,1.43,1.81,0.91,0.91,0.0,409.5,409.62,88396.43,0.0,7127.07,1.0,283.71,289.51,301.83,306.56,293.15,293.15,282.45,24481.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15696.47,0.0,1849.03,2275.33,0.0,2550.23,1.0,1.0,0.0,3.0,1.0,0.0
18360300.0,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.08,0.92,0.85,0.8,297.15,297.15,293.15,0.0,0.0,291.08,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.08,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,306.18,298.83,303.11,297.15,291.07,1.0,0.84,0.29,0.65,0.71,0.29,4.19,2.76,1.43,1.82,0.89,0.89,0.0,409.98,410.0,89877.38,0.0,7140.18,1.0,283.47,289.4,301.84,306.68,293.15,293.15,282.15,24949.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16155.99,0.0,1850.98,2275.33,0.0,2579.34,1.0,1.0,0.0,3.0,1.0,0.0
18360600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.05,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.05,0.66,0.31,0.23,297.15,297.15,293.15,0.0,0.0,291.05,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.05,0.65,0.3,1.4,291.05,291.15,306.21,298.84,303.13,297.15,291.05,1.0,0.84,0.27,0.65,0.73,0.27,4.19,2.76,1.43,1.82,0.89,0.89,0.0,410.01,410.0,90165.65,0.0,7141.73,1.0,283.43,289.36,301.86,306.68,293.15,293.15,282.15,25349.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16070.81,0.0,1852.65,2275.33,0.0,2588.96,1.0,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.72,0.66,297.2,297.15,293.15,0.0,0.0,291.16,0.92,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.15,0.66,0.31,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,306.22,298.86,303.13,297.15,291.16,1.0,0.84,0.25,0.65,0.75,0.25,4.19,2.76,1.43,1.82,0.9,0.9,0.0,409.99,410.0,88909.84,0.0,7150.36,1.0,283.65,289.48,301.84,306.52,293.15,293.15,282.45,25058.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15600.25,0.0,1851.43,2275.33,0.0,2554.47,1.0,1.0,0.0,3.0,1.0,0.0
18361200.0,297.11,297.15,293.15,0.0,0.0,291.2,0.87,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.2,0.67,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.2,0.72,0.4,0.39,296.64,297.15,293.15,0.0,0.0,291.2,0.65,0.3,1.4,291.2,291.15,306.22,298.88,303.14,297.16,291.2,1.0,0.84,0.23,0.65,0.77,0.23,4.2,2.77,1.43,1.82,0.9,0.9,0.0,409.94,410.0,88832.42,0.0,7176.86,1.0,283.7,289.53,301.86,306.56,293.15,293.15,282.45,24713.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15730.12,0.0,1849.99,2275.33,0.0,2538.47,1.0,1.0,0.0,3.0,1.0,0.0
18361500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.13,0.93,0.89,0.84,297.17,297.15,293.15,0.0,0.0,291.13,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.13,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.22,298.89,303.14,297.17,291.12,1.0,0.85,0.21,0.65,0.79,0.21,4.21,2.77,1.44,1.82,0.9,0.9,0.0,409.92,410.0,90386.29,0.0,7219.93,1.0,283.48,289.43,301.91,306.77,293.15,293.15,282.15,24933.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16265.15,0.0,1850.91,2275.33,0.0,2569.85,1.0,1.0,0.0,3.0,1.0,0.0
18361800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.7,0.64,297.22,297.15,293.15,0.0,0.0,291.11,0.94,0.9,0.85,297.18,297.15,293.15,0.0,0.0,291.11,0.67,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.11,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.21,298.9,303.13,297.17,291.11,1.0,0.85,0.19,0.65,0.81,0.19,4.22,2.78,1.44,1.83,0.89,0.89,0.0,409.94,410.0,90822.53,0.0,7272.38,1.0,283.44,289.41,301.92,306.78,293.15,293.15,282.15,25119.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16199.68,0.0,1851.69,2275.33,0.0,2585.61,1.0,1.0,0.0,3.0,1.0,0.0
18362100.0,297.13,297.15,293.15,0.0,0.0,291.22,0.86,0.7,0.64,297.22,297.15,293.15,0.0,0.0,291.22,0.94,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.22,0.68,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.22,0.73,0.41,0.4,296.65,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,306.2,298.91,303.13,297.18,291.23,1.0,0.85,0.17,0.65,0.83,0.17,4.24,2.79,1.45,1.84,0.91,0.91,0.0,409.92,410.0,89669.26,0.0,7335.52,1.0,283.66,289.53,301.89,306.61,293.15,293.15,282.45,24626.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15734.56,0.0,1849.63,2275.33,0.0,2558.43,1.0,1.0,0.0,3.0,1.0,0.0
18362400.0,297.11,297.15,293.15,0.0,0.0,291.01,0.86,0.69,0.63,297.2,297.15,293.15,0.0,0.0,291.01,0.95,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.01,0.68,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.01,0.73,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,306.19,298.91,303.11,297.17,291.01,1.0,0.85,0.15,0.65,0.85,0.15,4.26,2.8,1.45,1.84,0.89,0.89,0.0,409.98,410.0,92846.99,0.0,7399.85,1.0,283.17,289.28,301.93,306.91,293.15,293.15,281.85,25593.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16631.77,0.0,1853.67,2275.33,0.0,2639.02,1.0,1.0,0.0,3.0,1.0,0.0
18362700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.63,297.22,297.15,293.15,0.0,0.0,291.19,0.95,0.93,0.88,297.2,297.15,293.15,0.0,0.0,291.19,0.69,0.34,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.73,0.41,0.4,296.65,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.17,298.9,303.11,297.18,291.19,1.0,0.85,0.13,0.65,0.87,0.13,4.27,2.81,1.46,1.85,0.9,0.9,0.0,409.87,410.0,91063.52,0.0,7459.58,1.0,283.48,289.48,301.92,306.82,293.15,293.15,282.15,24467.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16370.58,0.0,1848.96,2275.33,0.0,2583.82,1.0,1.0,0.0,3.0,1.0,0.0
18363000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.15,0.96,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.15,0.69,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.15,0.73,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.16,298.88,303.1,297.17,291.15,1.0,0.85,0.11,0.65,0.89,0.11,4.29,2.82,1.46,1.86,0.9,0.9,0.0,409.93,410.0,91363.37,0.0,7509.18,1.0,283.43,289.43,301.87,306.71,293.15,293.15,282.15,24928.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16207.99,0.0,1850.89,2275.33,0.0,2606.12,1.0,1.0,0.0,3.0,1.0,0.0
18363300.0,297.13,297.15,293.15,0.0,0.0,291.07,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.07,0.96,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.07,0.7,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.07,0.73,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,306.15,298.86,303.1,297.18,291.07,1.0,0.86,0.09,0.65,0.91,0.09,4.31,2.84,1.47,1.87,0.89,0.89,0.0,409.92,410.0,92814.05,0.0,7597.73,1.0,283.21,289.33,301.89,306.91,293.15,293.15,281.85,25020.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16746.94,0.0,1851.27,2275.33,0.0,2651.73,1.0,1.0,0.0,3.0,1.0,0.0
18363600.0,297.14,297.15,293.15,0.0,0.0,291.3,0.85,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.3,0.96,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.3,0.7,0.37,0.27,297.17,297.15,293.15,0.0,0.0,291.3,0.73,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,306.15,298.81,303.09,297.18,291.3,1.0,0.86,0.07,0.65,0.93,0.07,4.32,2.85,1.48,1.87,0.92,0.92,0.0,409.86,410.0,89667.95,0.0,7657.0,1.0,283.71,289.58,301.8,306.54,293.15,293.15,282.45,24081.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15812.88,0.0,1847.36,2275.33,0.0,2583.74,1.0,1.0,0.0,3.0,1.0,0.0
18363900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.14,0.97,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.13,0.71,0.38,0.27,297.18,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.14,291.15,306.15,298.77,303.09,297.19,291.14,1.0,0.86,0.05,0.65,0.95,0.05,4.35,2.87,1.49,1.88,0.9,0.9,0.0,409.88,410.0,91609.39,0.0,7772.39,1.0,283.39,289.39,301.75,306.58,293.15,293.15,282.15,24982.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16043.6,0.0,1851.11,2275.33,0.0,2660.62,1.0,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.97,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.17,0.72,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.17,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.72,303.1,297.19,291.18,1.0,0.87,0.02,0.65,0.98,0.02,4.38,2.88,1.5,1.9,0.9,0.9,0.0,409.85,410.0,91325.49,0.0,7879.67,1.0,283.43,289.42,301.71,306.54,293.15,293.15,282.15,24749.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16107.86,0.0,1850.14,2275.33,0.0,2658.59,1.0,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.09,0.98,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.29,297.18,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,306.15,298.67,303.09,297.19,291.09,1.0,0.87,0.0,0.65,1.0,0.0,4.41,2.9,1.51,1.91,0.89,0.89,0.0,409.85,410.0,92664.75,0.0,7989.34,1.0,283.2,289.31,301.69,306.68,293.15,293.15,281.85,25114.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16595.47,0.0,1851.67,2275.33,0.0,2702.73,1.0,1.0,0.0,3.0,1.0,0.0
18364800.0,297.17,297.15,293.15,0.0,0.0,291.32,0.86,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.32,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.32,0.74,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.32,0.75,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.4,291.32,291.15,306.15,298.62,303.1,297.2,291.32,1.0,0.87,0.0,0.65,1.0,0.0,4.44,2.92,1.52,1.92,0.92,0.92,0.0,409.78,410.0,89581.95,0.0,8108.29,1.0,283.7,289.57,301.61,306.34,293.15,293.15,282.45,24055.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15692.39,0.0,1847.25,2275.33,0.0,2639.45,1.0,1.0,0.0,3.0,1.0,0.0
18365100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.31,297.18,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.57,303.09,297.19,291.16,1.0,0.88,0.0,0.65,1.0,0.0,4.46,2.93,1.53,1.93,0.9,0.9,0.0,409.93,410.0,91474.67,0.0,8203.51,1.0,283.38,289.38,301.56,306.38,293.15,293.15,282.15,24903.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15914.9,0.0,1850.78,2275.33,0.0,2717.65,1.0,1.0,0.0,3.0,1.0,0.0
18365400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.75,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.18,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.15,298.52,303.09,297.19,291.18,1.0,0.88,0.0,0.65,1.0,0.0,4.48,2.94,1.53,1.94,0.9,0.9,0.0,409.91,410.0,91074.53,0.0,8268.63,1.0,283.42,289.4,301.51,306.33,293.15,293.15,282.15,24698.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15961.7,0.0,1849.93,2275.33,0.0,2713.34,1.0,1.0,0.0,3.0,1.0,0.0
18365700.0,297.14,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.09,0.76,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.09,0.76,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,306.15,298.47,303.09,297.19,291.08,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.95,1.54,1.94,0.89,0.89,0.0,409.92,410.0,92297.5,0.0,8329.59,1.0,283.2,289.28,301.49,306.46,293.15,293.15,281.85,25122.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16425.36,0.0,1851.7,2275.33,0.0,2755.1,1.0,1.0,0.0,3.0,1.0,0.0
18366000.0,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.3,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.3,0.77,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.3,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.4,291.3,291.15,306.15,298.43,303.09,297.2,291.3,1.0,0.88,0.0,0.65,1.0,0.0,4.51,2.96,1.54,1.95,0.91,0.91,0.0,409.87,410.0,89059.62,0.0,8394.63,1.0,283.69,289.53,301.41,306.11,293.15,293.15,282.45,24155.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15513.99,0.0,1847.66,2275.33,0.0,2687.78,1.0,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.13,0.77,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.15,298.38,303.09,297.19,291.14,1.0,0.88,0.0,0.65,1.0,0.0,4.52,2.97,1.55,1.96,0.9,0.9,0.0,409.95,410.0,90888.55,0.0,8466.58,1.0,283.38,289.33,301.36,306.15,293.15,293.15,282.15,25106.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15722.12,0.0,1851.63,2275.33,0.0,2764.92,1.0,1.0,0.0,3.0,1.0,0.0
18366600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.61,297.23,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.15,298.33,303.09,297.2,291.17,1.0,0.89,0.0,0.65,1.0,0.0,4.54,2.99,1.55,1.97,0.9,0.9,0.0,409.91,410.0,90495.45,0.0,8548.32,1.0,283.43,289.37,301.35,306.18,293.15,293.15,282.15,24580.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15829.54,0.0,1849.44,2275.33,0.0,2761.54,1.0,1.0,0.0,3.0,1.0,0.0
18366900.0,297.14,297.15,293.15,0.0,0.0,291.25,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.25,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.25,0.8,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.25,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,306.15,298.28,303.09,297.19,291.25,1.0,0.89,0.0,0.65,1.0,0.0,4.55,3.0,1.56,1.97,0.91,0.91,0.0,409.91,410.0,88893.64,0.0,8600.32,1.0,283.64,289.46,301.25,305.9,293.15,293.15,282.45,24432.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15274.52,0.0,1848.82,2275.33,0.0,2738.0,1.0,1.0,0.0,3.0,1.0,0.0
