time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18367200.0,297.13,297.15,293.15,0.0,0.0,291.02,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.02,0.81,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.02,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,306.15,298.23,303.09,297.19,291.02,1.0,0.89,0.0,0.65,1.0,0.0,4.57,3.01,1.57,1.98,0.89,0.89,0.0,409.97,410.0,91869.47,0.0,8672.03,1.0,283.15,289.19,301.25,306.17,293.15,293.15,281.85,25386.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16090.39,0.0,1852.8,2275.33,0.0,2833.1,1.0,1.0,0.0,3.0,1.0,0.0
18367500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.61,297.23,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.18,291.15,306.17,298.19,303.1,297.2,291.18,1.0,0.89,0.0,0.65,1.0,0.0,4.58,3.01,1.57,1.98,0.91,0.91,0.0,409.9,410.0,89805.48,0.0,8732.41,1.0,283.46,289.37,301.21,306.02,293.15,293.15,282.15,24398.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15783.64,0.0,1848.68,2275.33,0.0,2774.93,1.0,1.0,0.0,3.0,1.0,0.0
18367800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.21,298.17,303.13,297.19,291.14,1.0,0.89,0.0,0.65,1.0,0.0,4.6,3.02,1.57,1.99,0.9,0.9,0.0,409.94,410.0,90049.98,0.0,8778.16,1.0,283.41,289.32,301.15,305.91,293.15,293.15,282.15,24874.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15617.34,0.0,1850.66,2275.33,0.0,2794.22,1.0,1.0,0.0,3.0,1.0,0.0
18368100.0,297.14,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.07,0.83,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.07,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,306.28,298.16,303.18,297.2,291.07,1.0,0.9,0.0,0.65,1.0,0.0,4.61,3.03,1.58,2.0,0.89,0.89,0.0,409.94,410.0,91584.82,0.0,8853.17,1.0,283.19,289.22,301.19,306.13,293.15,293.15,281.85,24953.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16153.44,0.0,1850.99,2275.33,0.0,2829.12,1.0,1.0,0.0,3.0,1.0,0.0
18368400.0,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.05,0.84,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.05,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,306.37,298.17,303.23,297.19,291.05,1.0,0.9,0.0,0.65,1.0,0.0,4.62,3.04,1.58,2.0,0.89,0.89,0.0,409.96,410.0,91919.82,0.0,8896.75,1.0,283.15,289.19,301.19,306.09,293.15,293.15,281.85,25315.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16057.47,0.0,1852.5,2275.33,0.0,2837.47,1.0,1.0,0.0,3.0,1.0,0.0
18368700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.17,291.15,306.48,298.19,303.3,297.19,291.17,1.0,0.9,0.0,0.65,1.0,0.0,4.63,3.05,1.59,2.0,0.9,0.9,0.0,409.95,410.0,90693.32,0.0,8944.44,1.0,283.37,289.31,301.17,305.93,293.15,293.15,282.15,24948.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15588.95,0.0,1850.97,2275.33,0.0,2801.93,1.0,1.0,0.0,3.0,1.0,0.0
18369000.0,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.23,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.23,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,306.59,298.22,303.38,297.2,291.23,1.0,0.9,0.0,0.65,1.0,0.0,4.65,3.06,1.59,2.01,0.91,0.91,0.0,409.91,410.0,90720.88,0.0,9006.64,1.0,283.41,289.37,301.2,305.99,293.15,293.15,282.15,24497.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15738.11,0.0,1849.09,2275.33,0.0,2782.96,1.0,1.0,0.0,3.0,1.0,0.0
18369300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,306.7,298.26,303.46,297.2,291.17,1.0,0.9,0.0,0.65,1.0,0.0,4.66,3.07,1.6,2.02,0.9,0.9,0.0,409.9,410.0,92491.06,0.0,9083.23,1.0,283.2,289.28,301.27,306.23,293.15,293.15,281.85,24514.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16321.98,0.0,1849.16,2275.33,0.0,2809.88,1.0,1.0,0.0,3.0,1.0,0.0
18369600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.59,297.2,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,306.82,298.3,303.53,297.19,291.17,1.0,0.9,0.0,0.65,1.0,0.0,4.68,3.07,1.6,2.02,0.9,0.9,0.0,409.93,410.0,93090.25,0.0,9134.69,1.0,283.15,289.26,301.28,306.19,293.15,293.15,281.85,24810.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16238.15,0.0,1850.4,2275.33,0.0,2818.12,1.0,1.0,0.0,3.0,1.0,0.0
18369900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,306.92,298.34,303.6,297.19,291.11,1.0,0.9,0.0,0.65,1.0,0.0,4.69,3.08,1.61,2.03,0.89,0.89,0.0,409.92,410.0,94821.52,0.0,9190.44,1.0,282.93,289.18,301.35,306.44,293.15,293.15,281.55,25004.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16851.44,0.0,1851.21,2275.33,0.0,2840.5,1.0,1.0,0.0,3.0,1.0,0.0
18370200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.12,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,307.02,298.38,303.66,297.19,291.12,1.0,0.91,0.0,0.65,1.0,0.0,4.7,3.09,1.61,2.03,0.89,0.89,0.0,409.93,410.0,95432.23,0.0,9255.45,1.0,282.89,289.17,301.39,306.48,293.15,293.15,281.55,25089.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16832.9,0.0,1851.56,2275.33,0.0,2848.51,1.0,1.0,0.0,3.0,1.0,0.0
18370500.0,297.14,297.15,293.15,0.0,0.0,291.24,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.24,0.89,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.24,0.79,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,307.1,298.42,303.71,297.2,291.25,1.0,0.91,0.0,0.65,1.0,0.0,4.72,3.1,1.62,2.04,0.91,0.91,0.0,409.91,410.0,94416.96,0.0,9333.03,1.0,283.12,289.3,301.4,306.36,293.15,293.15,281.85,24484.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16373.34,0.0,1849.04,2275.33,0.0,2815.09,1.0,1.0,0.0,3.0,1.0,0.0
18370800.0,297.13,297.15,293.15,0.0,0.0,291.06,0.85,0.63,0.58,297.19,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.06,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.06,0.79,0.5,0.49,296.67,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,307.15,298.46,303.74,297.19,291.06,1.0,0.91,0.0,0.65,1.0,0.0,4.74,3.11,1.62,2.05,0.89,0.89,0.0,409.95,410.0,97937.31,0.0,9414.55,1.0,282.62,289.07,301.47,306.72,293.15,293.15,281.25,25191.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17429.31,0.0,1851.99,2275.33,0.0,2885.26,1.0,1.0,0.0,3.0,1.0,0.0
18371100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.91,0.79,0.55,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.18,291.15,307.19,298.5,303.77,297.18,291.18,1.0,0.91,0.0,0.65,1.0,0.0,4.75,3.12,1.63,2.05,0.9,0.9,0.0,409.94,410.0,96823.64,0.0,9467.71,1.0,282.85,289.19,301.48,306.57,293.15,293.15,281.55,24790.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16919.22,0.0,1850.31,2275.33,0.0,2846.68,1.0,1.0,0.0,3.0,1.0,0.0
18371400.0,297.14,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.24,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.24,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.24,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,307.22,298.55,303.79,297.19,291.24,1.0,0.91,0.0,0.65,1.0,0.0,4.76,3.13,1.63,2.06,0.91,0.91,0.0,409.9,410.0,96984.5,0.0,9534.47,1.0,282.9,289.26,301.53,306.66,293.15,293.15,281.55,24303.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17114.09,0.0,1848.28,2275.33,0.0,2825.07,1.0,1.0,0.0,3.0,1.0,0.0
18371700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.62,0.57,297.16,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.12,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,307.24,298.6,303.8,297.17,291.12,1.0,0.92,0.0,0.65,1.0,0.0,4.77,3.14,1.64,2.06,0.9,0.9,0.0,409.97,410.0,99366.62,0.0,9586.73,1.0,282.58,289.1,301.59,306.82,293.15,293.15,281.25,25131.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17541.59,0.0,1851.74,2275.33,0.0,2868.24,1.0,1.0,0.0,3.0,1.0,0.0
18372000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.62,0.57,297.18,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.26,298.67,303.82,297.19,291.2,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.91,0.91,0.0,409.91,410.0,99599.13,0.0,9667.58,1.0,282.65,289.18,301.68,307.0,293.15,293.15,281.25,24383.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17827.76,0.0,1848.61,2275.33,0.0,2845.07,1.0,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.16,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.14,291.15,307.27,298.73,303.82,297.18,291.14,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.08,0.9,0.9,0.0,409.92,410.0,101581.46,0.0,9730.97,1.0,282.42,289.1,301.74,307.2,293.15,293.15,280.95,24545.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18527.62,0.0,1849.29,2275.33,0.0,2862.17,1.0,1.0,0.0,3.0,1.0,0.0
18372600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,307.27,298.79,303.82,297.16,291.14,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.08,0.9,0.9,0.0,409.97,410.0,102274.73,0.0,9752.38,1.0,282.37,289.08,301.78,307.21,293.15,293.15,280.95,24915.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18471.53,0.0,1850.83,2275.33,0.0,2860.28,1.0,1.0,0.0,3.0,1.0,0.0
18372900.0,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.09,0.96,0.91,0.63,297.15,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.09,291.15,307.27,298.86,303.82,297.18,291.09,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.17,1.65,2.09,0.9,0.9,0.0,409.95,410.0,104238.99,0.0,9828.59,1.0,282.15,289.02,301.88,307.52,293.15,293.15,280.65,24834.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19304.51,0.0,1850.5,2275.33,0.0,2878.56,1.0,1.0,0.0,3.0,1.0,0.0
18373200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.09,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.09,0.97,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,307.26,298.92,303.81,297.17,291.09,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.18,1.66,2.09,0.9,0.9,0.0,409.99,410.0,104875.37,0.0,9856.41,1.0,282.12,289.01,301.93,307.55,293.15,293.15,280.65,25013.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19296.05,0.0,1851.24,2275.33,0.0,2876.34,1.0,1.0,0.0,3.0,1.0,0.0
18373500.0,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.21,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.21,0.98,0.95,0.66,297.15,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.24,298.97,303.8,297.17,291.21,1.0,0.92,0.0,0.65,1.0,0.0,4.84,3.18,1.66,2.09,0.91,0.91,0.0,409.97,410.0,103852.53,0.0,9889.71,1.0,282.34,289.14,301.95,307.44,293.15,293.15,280.95,24530.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18725.16,0.0,1849.23,2275.33,0.0,2841.47,1.0,1.0,0.0,3.0,1.0,0.0
18373800.0,297.12,297.15,293.15,0.0,0.0,291.02,0.84,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.02,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.02,0.98,0.96,0.67,297.14,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,307.22,299.01,303.78,297.16,291.02,1.0,0.92,0.0,0.65,1.0,0.0,4.85,3.18,1.66,2.09,0.89,0.89,0.0,410.05,410.0,107324.71,0.0,9917.68,1.0,281.85,288.92,302.03,307.81,293.15,293.15,280.35,25385.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20058.53,0.0,1852.8,2275.33,0.0,2896.56,1.0,1.0,0.0,3.0,1.0,0.0
18374100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.27,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.69,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.19,291.15,307.19,299.05,303.77,297.17,291.19,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.09,0.91,0.91,0.0,409.93,410.0,105608.99,0.0,9936.26,1.0,282.17,289.11,302.06,307.76,293.15,293.15,280.65,24330.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19683.83,0.0,1848.39,2275.33,0.0,2843.44,1.0,1.0,0.0,3.0,1.0,0.0
18374400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,307.15,299.07,303.74,297.16,291.16,1.0,0.93,0.0,0.65,1.0,0.0,4.85,3.19,1.66,2.09,0.9,0.9,0.0,410.01,410.0,106050.41,0.0,9932.51,1.0,282.12,289.08,302.06,307.71,293.15,293.15,280.65,24703.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19554.51,0.0,1849.95,2275.33,0.0,2852.17,1.0,1.0,0.0,3.0,1.0,0.0
18374700.0,297.12,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.25,0.98,0.96,0.91,297.26,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.25,0.79,0.5,0.49,296.64,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.25,291.15,307.11,299.08,303.71,297.16,291.25,1.0,0.92,0.0,0.65,1.0,0.0,4.83,3.18,1.66,2.09,0.91,0.91,0.0,410.06,410.0,104475.71,0.0,9856.67,1.0,282.35,289.19,302.06,307.57,293.15,293.15,280.95,24465.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18903.48,0.0,1848.96,2275.33,0.0,2820.7,1.0,1.0,0.0,3.0,1.0,0.0
18375000.0,297.12,297.15,293.15,0.0,0.0,291.03,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.03,0.98,0.96,0.91,297.27,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.03,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,307.06,299.09,303.68,297.16,291.02,1.0,0.92,0.0,0.65,1.0,0.0,4.82,3.17,1.65,2.08,0.89,0.89,0.0,410.12,410.0,107585.23,0.0,9804.66,1.0,281.86,288.94,302.1,307.91,293.15,293.15,280.35,25413.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20173.14,0.0,1852.91,2275.33,0.0,2883.06,1.0,1.0,0.0,3.0,1.0,0.0
18375300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.3,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.02,299.09,303.66,297.18,291.16,1.0,0.92,0.0,0.65,1.0,0.0,4.81,3.16,1.65,2.08,0.9,0.9,0.0,410.04,410.0,105503.31,0.0,9736.41,1.0,282.17,289.11,302.1,307.81,293.15,293.15,280.65,24535.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19700.51,0.0,1849.25,2275.33,0.0,2834.66,1.0,1.0,0.0,3.0,1.0,0.0
18375600.0,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.1,0.97,0.94,0.89,297.29,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,306.96,299.09,303.62,297.16,291.1,1.0,0.92,0.0,0.65,1.0,0.0,4.79,3.15,1.64,2.07,0.89,0.89,0.0,410.11,410.0,105575.49,0.0,9643.39,1.0,282.11,289.05,302.07,307.71,293.15,293.15,280.65,25205.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19480.16,0.0,1852.05,2275.33,0.0,2844.37,1.0,1.0,0.0,3.0,1.0,0.0
18375900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.18,0.97,0.93,0.88,297.31,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,306.91,299.07,303.58,297.18,291.18,1.0,0.92,0.0,0.65,1.0,0.0,4.77,3.14,1.64,2.06,0.9,0.9,0.0,410.09,410.0,103910.92,0.0,9576.44,1.0,282.35,289.16,302.06,307.57,293.15,293.15,280.95,24880.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18814.7,0.0,1850.69,2275.33,0.0,2820.2,1.0,1.0,0.0,3.0,1.0,0.0
18376200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.88,297.32,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,306.84,299.06,303.54,297.18,291.19,1.0,0.91,0.0,0.65,1.0,0.0,4.76,3.13,1.63,2.06,0.9,0.9,0.0,410.07,410.0,103444.47,0.0,9508.0,1.0,282.38,289.18,302.05,307.56,293.15,293.15,280.95,24750.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18868.98,0.0,1850.15,2275.33,0.0,2812.46,1.0,1.0,0.0,3.0,1.0,0.0
18376500.0,297.13,297.15,293.15,0.0,0.0,291.25,0.81,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.25,0.96,0.91,0.87,297.33,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,306.76,299.03,303.49,297.18,291.26,1.0,0.91,0.0,0.65,1.0,0.0,4.74,3.12,1.62,2.05,0.91,0.91,0.0,410.06,410.0,101668.26,0.0,9430.82,1.0,282.61,289.27,302.01,307.37,293.15,293.15,281.25,24567.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18196.97,0.0,1849.38,2275.33,0.0,2787.1,1.0,1.0,0.0,3.0,1.0,0.0
18376800.0,297.12,297.15,293.15,0.0,0.0,291.01,0.81,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.01,0.96,0.91,0.86,297.32,297.15,293.15,0.0,0.0,291.01,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.01,0.78,0.49,0.48,296.65,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,306.67,299.0,303.43,297.18,291.01,1.0,0.91,0.0,0.65,1.0,0.0,4.73,3.11,1.62,2.04,0.88,0.88,0.0,410.13,410.0,104515.82,0.0,9372.91,1.0,282.12,289.0,302.02,307.65,293.15,293.15,280.65,25664.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19307.37,0.0,1853.96,2275.33,0.0,2859.84,1.0,1.0,0.0,3.0,1.0,0.0
18377100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.85,297.34,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.47,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.56,298.97,303.36,297.19,291.13,1.0,0.91,0.0,0.65,1.0,0.0,4.71,3.1,1.61,2.03,0.9,0.9,0.0,410.07,410.0,102173.76,0.0,9289.15,1.0,282.43,289.16,301.98,307.5,293.15,293.15,280.95,24936.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18804.23,0.0,1850.92,2275.33,0.0,2815.83,1.0,1.0,0.0,3.0,1.0,0.0
18377400.0,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.06,0.95,0.89,0.85,297.34,297.15,293.15,0.0,0.0,291.06,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,306.44,298.92,303.28,297.18,291.06,1.0,0.91,0.0,0.65,1.0,0.0,4.69,3.09,1.61,2.03,0.89,0.89,0.0,410.11,410.0,102002.69,0.0,9210.65,1.0,282.38,289.1,301.94,307.42,293.15,293.15,280.95,25490.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18593.08,0.0,1853.24,2275.33,0.0,2835.8,1.0,1.0,0.0,3.0,1.0,0.0
18377700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.17,0.95,0.88,0.84,297.36,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.47,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,306.31,298.87,303.2,297.2,291.17,1.0,0.9,0.0,0.65,1.0,0.0,4.68,3.08,1.6,2.02,0.9,0.9,0.0,410.05,410.0,99639.73,0.0,9142.92,1.0,282.69,289.25,301.89,307.26,293.15,293.15,281.25,24658.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18124.71,0.0,1849.76,2275.33,0.0,2794.85,1.0,1.0,0.0,3.0,1.0,0.0
18378000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.1,0.95,0.87,0.83,297.35,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.47,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.15,298.81,303.09,297.19,291.1,1.0,0.9,0.0,0.65,1.0,0.0,4.66,3.07,1.6,2.01,0.89,0.89,0.0,410.1,410.0,99444.48,0.0,9079.14,1.0,282.65,289.19,301.83,307.17,293.15,293.15,281.25,25104.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17907.97,0.0,1851.63,2275.33,0.0,2819.63,1.0,1.0,0.0,3.0,1.0,0.0
18378300.0,297.11,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.48,297.09,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.82,297.34,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.48,0.47,296.64,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.98,298.76,302.98,297.18,291.14,1.0,0.9,0.0,0.65,1.0,0.0,4.64,3.05,1.59,2.01,0.9,0.9,0.0,410.13,410.0,97510.45,0.0,8989.08,1.0,282.86,289.26,301.74,306.89,293.15,293.15,281.55,25130.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17190.72,0.0,1851.73,2275.33,0.0,2799.14,1.0,1.0,0.0,3.0,1.0,0.0
18378600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.81,297.35,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.46,296.64,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.82,298.71,302.87,297.19,291.13,1.0,0.9,0.0,0.65,1.0,0.0,4.63,3.04,1.58,2.0,0.9,0.9,0.0,410.11,410.0,96782.66,0.0,8909.77,1.0,282.91,289.27,301.72,306.91,293.15,293.15,281.55,24896.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17249.78,0.0,1850.75,2275.33,0.0,2792.96,1.0,1.0,0.0,3.0,1.0,0.0
18378900.0,297.11,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.35,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.63,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.65,298.66,302.76,297.18,291.17,1.0,0.89,0.0,0.65,1.0,0.0,4.6,3.03,1.58,1.99,0.9,0.9,0.0,410.14,410.0,94943.74,0.0,8811.97,1.0,283.13,289.35,301.65,306.66,293.15,293.15,281.85,24808.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16598.8,0.0,1850.39,2275.33,0.0,2768.63,1.0,1.0,0.0,3.0,1.0,0.0
18379200.0,297.1,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.46,297.08,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.79,297.34,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.48,298.63,302.65,297.17,291.15,1.0,0.89,0.0,0.65,1.0,0.0,4.58,3.01,1.57,1.98,0.9,0.9,0.0,410.14,410.0,94222.66,0.0,8692.14,1.0,283.16,289.35,301.61,306.61,293.15,293.15,281.85,24870.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16604.43,0.0,1850.65,2275.33,0.0,2756.39,1.0,1.0,0.0,3.0,1.0,0.0
18379500.0,297.11,297.15,293.15,0.0,0.0,291.2,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.2,0.92,0.82,0.79,297.34,297.15,293.15,0.0,0.0,291.2,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.2,0.76,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,305.32,298.59,302.54,297.17,291.21,1.0,0.89,0.0,0.65,1.0,0.0,4.55,2.99,1.56,1.97,0.91,0.91,0.0,410.14,410.0,92383.95,0.0,8588.26,1.0,283.39,289.44,301.58,306.44,293.15,293.15,282.15,24596.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16056.58,0.0,1849.5,2275.33,0.0,2729.0,1.0,1.0,0.0,3.0,1.0,0.0
18379800.0,297.1,297.15,293.15,0.0,0.0,291.19,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.19,0.91,0.81,0.77,297.32,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.19,0.76,0.46,0.45,296.61,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,305.15,298.56,302.43,297.17,291.19,1.0,0.88,0.0,0.65,1.0,0.0,4.52,2.98,1.55,1.96,0.91,0.91,0.0,410.14,410.0,91727.18,0.0,8469.62,1.0,283.43,289.45,301.55,306.41,293.15,293.15,282.15,24544.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16077.27,0.0,1849.29,2275.33,0.0,2715.94,1.0,1.0,0.0,3.0,1.0,0.0
18380100.0,297.1,297.15,293.15,0.0,0.0,291.23,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.23,0.91,0.8,0.76,297.31,297.15,293.15,0.0,0.0,291.23,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.23,0.76,0.45,0.44,296.6,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,304.98,298.53,302.32,297.16,291.24,1.0,0.88,0.0,0.65,1.0,0.0,4.49,2.95,1.54,1.94,0.91,0.91,0.0,410.15,410.0,89804.45,0.0,8332.58,1.0,283.66,289.54,301.51,306.21,293.15,293.15,282.45,24502.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15535.23,0.0,1849.11,2275.33,0.0,2680.28,1.0,1.0,0.0,3.0,1.0,0.0
18380400.0,297.1,297.15,293.15,0.0,0.0,291.22,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.22,0.9,0.79,0.75,297.31,297.15,293.15,0.0,0.0,291.22,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.22,0.75,0.45,0.43,296.6,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.82,298.51,302.21,297.16,291.22,1.0,0.88,0.0,0.65,1.0,0.0,4.46,2.94,1.53,1.93,0.91,0.91,0.0,410.14,410.0,89179.63,0.0,8216.42,1.0,283.7,289.55,301.49,306.21,293.15,293.15,282.45,24340.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15576.53,0.0,1848.44,2275.33,0.0,2670.6,1.0,1.0,0.0,3.0,1.0,0.0
18380700.0,297.09,297.15,293.15,0.0,0.0,291.08,0.76,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.08,0.9,0.77,0.74,297.29,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.65,298.47,302.09,297.15,291.07,1.0,0.87,0.0,0.65,1.0,0.0,4.43,2.92,1.52,1.92,0.89,0.89,0.0,410.17,410.0,90113.29,0.0,8084.04,1.0,283.47,289.41,301.49,306.34,293.15,293.15,282.15,24929.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15987.28,0.0,1850.89,2275.33,0.0,2701.65,1.0,1.0,0.0,3.0,1.0,0.0
18381000.0,297.1,297.15,293.15,0.0,0.0,291.25,0.75,0.45,0.42,297.08,297.15,293.15,0.0,0.0,291.25,0.89,0.76,0.73,297.28,297.15,293.15,0.0,0.0,291.25,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.25,0.74,0.43,0.42,296.58,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,304.48,298.44,301.98,297.15,291.25,1.0,0.87,0.0,0.65,1.0,0.0,4.39,2.89,1.5,1.9,0.91,0.91,0.0,410.14,410.0,86521.69,0.0,7938.62,1.0,283.96,289.64,301.42,305.99,293.15,293.15,282.75,24285.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15083.56,0.0,1848.21,2275.33,0.0,2618.88,1.0,1.0,0.0,3.0,1.0,0.0
18381300.0,297.09,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.1,0.88,0.75,0.71,297.25,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.41,296.57,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.1,291.15,304.32,298.4,301.87,297.14,291.1,1.0,0.86,0.0,0.65,1.0,0.0,4.36,2.87,1.49,1.89,0.9,0.9,0.0,410.17,410.0,87439.45,0.0,7808.31,1.0,283.73,289.5,301.42,306.13,293.15,293.15,282.45,24808.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15469.31,0.0,1850.39,2275.33,0.0,2655.93,1.0,1.0,0.0,3.0,1.0,0.0
18381600.0,297.08,297.15,293.15,0.0,0.0,291.01,0.74,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.01,0.88,0.73,0.7,297.21,297.15,293.15,0.0,0.0,291.01,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.01,0.73,0.42,0.4,296.55,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,304.15,298.36,301.75,297.12,291.01,1.0,0.86,0.0,0.65,1.0,0.0,4.32,2.85,1.48,1.87,0.88,0.88,0.0,410.22,410.0,87069.27,0.0,7654.56,1.0,283.69,289.42,301.38,306.04,293.15,293.15,282.45,25601.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15267.48,0.0,1853.7,2275.33,0.0,2671.07,1.0,1.0,0.0,3.0,1.0,0.0
18381900.0,297.09,297.15,293.15,0.0,0.0,291.11,0.73,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.11,0.87,0.72,0.69,297.2,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.11,0.73,0.41,0.4,296.55,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.11,291.15,303.98,298.32,301.65,297.12,291.11,1.0,0.85,0.0,0.65,1.0,0.0,4.28,2.82,1.46,1.85,0.89,0.89,0.0,410.18,410.0,84555.0,0.0,7499.55,1.0,284.0,289.57,301.33,305.88,293.15,293.15,282.75,24956.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14943.61,0.0,1851.01,2275.33,0.0,2604.27,1.0,1.0,0.0,3.0,1.0,0.0
18382200.0,297.09,297.15,293.15,0.0,0.0,291.19,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.19,0.86,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.19,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.19,0.72,0.4,0.39,296.54,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.82,298.27,301.53,297.11,291.19,1.0,0.85,0.0,0.65,1.0,0.0,4.24,2.79,1.45,1.84,0.9,0.9,0.0,410.18,410.0,82010.14,0.0,7349.25,1.0,284.31,289.7,301.26,305.61,293.15,293.15,283.15,24717.17,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14333.13,0.0,1850.01,2275.33,0.0,2553.32,1.0,1.0,0.0,3.0,1.0,0.0
18382500.0,297.08,297.15,293.15,0.0,0.0,291.13,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.13,0.85,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.13,0.71,0.39,0.38,296.53,297.15,293.15,0.0,0.0,291.13,0.65,0.3,1.4,291.13,291.15,303.65,298.22,301.42,297.1,291.13,1.0,0.84,0.0,0.65,1.0,0.0,4.2,2.77,1.44,1.82,0.9,0.9,0.0,410.22,410.0,81403.12,0.0,7196.97,1.0,284.3,289.66,301.22,305.55,293.15,293.15,283.15,25055.8,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14241.61,0.0,1851.42,2275.33,0.0,2554.67,1.0,1.0,0.0,3.0,1.0,0.0
18382800.0,297.08,297.15,293.15,0.0,0.0,291.05,0.71,0.38,0.35,297.05,297.15,293.15,0.0,0.0,291.05,0.85,0.67,0.64,297.1,297.15,293.15,0.0,0.0,291.05,0.97,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.71,0.37,0.37,296.51,297.15,293.15,0.0,0.0,291.05,0.65,0.3,1.4,291.05,291.15,303.48,298.17,301.3,297.08,291.05,1.0,0.84,0.0,0.65,1.0,0.0,4.15,2.74,1.42,1.8,0.88,0.88,0.0,410.28,410.0,80669.16,0.0,7008.12,1.0,284.3,289.61,301.17,305.47,293.15,293.15,283.15,25631.73,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14129.05,0.0,1853.83,2275.33,0.0,2551.34,1.0,1.0,0.0,3.0,1.0,0.0
18383100.0,297.07,297.15,293.15,0.0,0.0,290.97,0.7,0.37,0.34,297.04,297.15,293.15,0.0,0.0,290.97,0.84,0.65,0.62,297.06,297.15,293.15,0.0,0.0,290.97,0.96,0.98,0.69,297.07,297.15,293.15,0.0,0.0,290.97,0.69,0.36,0.35,296.49,297.15,293.15,0.0,0.0,290.97,0.65,0.3,1.4,290.97,291.15,303.32,298.12,301.19,297.06,290.97,1.0,0.83,0.0,0.65,1.0,0.0,4.09,2.7,1.39,1.77,0.87,0.87,0.0,410.33,410.0,79776.73,0.0,6779.43,1.0,284.28,289.55,301.12,305.37,293.15,293.15,283.15,26583.59,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13993.2,0.0,1857.81,2275.33,0.0,2542.64,1.0,1.0,0.0,3.0,1.0,0.0
18383400.0,297.06,297.15,293.15,0.0,0.0,290.9,0.69,0.35,0.33,297.03,297.15,293.15,0.0,0.0,290.9,0.83,0.63,0.6,297.03,297.15,293.15,0.0,0.0,290.9,0.95,0.95,0.67,297.06,297.15,293.15,0.0,0.0,290.9,0.68,0.34,0.34,296.47,297.15,293.15,0.0,0.0,290.9,0.65,0.3,1.4,290.9,291.15,303.15,298.07,301.08,297.04,290.9,1.0,0.82,0.0,0.65,1.0,0.0,4.02,2.65,1.37,1.74,0.85,0.85,0.0,410.37,410.0,78412.34,0.0,6518.74,1.0,284.28,289.51,301.07,305.25,293.15,293.15,283.15,27405.1,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.58,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13775.52,0.0,1817.06,2275.33,0.0,2525.04,0.99,1.0,0.0,3.0,1.0,0.0
18383700.0,297.06,297.15,293.15,0.0,0.0,290.94,0.68,0.34,0.31,297.03,297.15,293.15,0.0,0.0,290.94,0.82,0.61,0.59,297.02,297.15,293.15,0.0,0.0,290.94,0.94,0.93,0.66,297.06,297.15,293.15,0.0,0.0,290.94,0.67,0.33,0.32,296.46,297.15,293.15,0.0,0.0,290.94,0.65,0.3,1.4,290.94,291.15,302.98,298.02,300.97,297.04,290.94,1.0,0.81,0.0,0.65,1.0,0.0,3.94,2.6,1.34,1.71,0.84,0.84,0.0,410.36,410.0,75707.95,0.0,6257.31,1.0,284.28,289.58,301.01,305.06,293.15,293.15,283.15,25622.53,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.42,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13320.98,0.0,1591.54,2275.33,0.0,2470.77,0.95,1.0,0.0,3.0,1.0,0.0
18384000.0,297.07,297.15,293.15,0.0,0.0,291.01,0.66,0.32,0.3,297.04,297.15,293.15,0.0,0.0,291.01,0.81,0.59,0.57,297.03,297.15,293.15,0.0,0.0,291.01,0.93,0.91,0.64,297.07,297.15,293.15,0.0,0.0,291.01,0.66,0.31,0.31,296.46,297.15,293.15,0.0,0.0,291.01,0.65,0.3,1.4,291.01,291.15,302.82,297.97,300.86,297.05,291.01,1.0,0.8,0.0,0.65,1.0,0.0,3.87,2.55,1.32,1.68,0.84,0.84,0.0,410.32,410.0,72935.09,0.0,6023.93,1.0,284.29,289.66,300.95,304.85,293.15,293.15,283.15,23209.33,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.24,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12873.25,0.0,1364.78,2275.33,0.0,2394.55,0.9,1.0,0.0,3.0,1.0,0.0
18384300.0,297.09,297.15,293.15,0.0,0.0,291.12,0.66,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.12,0.8,0.57,0.55,297.04,297.15,293.15,0.0,0.0,291.12,0.92,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.12,0.65,0.3,0.3,296.46,297.15,293.15,0.0,0.0,291.12,0.65,0.3,1.4,291.12,291.15,302.65,297.91,300.76,297.06,291.12,1.0,0.8,0.0,0.65,1.0,0.0,3.81,2.51,1.29,1.66,0.85,0.85,0.0,410.27,410.0,70078.62,0.0,5826.6,1.0,284.31,289.77,300.89,304.65,293.15,293.15,283.15,20329.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.06,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12421.42,0.0,1142.71,2275.33,0.0,2313.22,0.85,1.0,0.0,3.0,1.0,0.0
18384600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.15,0.79,0.56,0.54,297.04,297.15,293.15,0.0,0.0,291.15,0.91,0.87,0.61,297.08,297.15,293.15,0.0,0.0,291.15,0.65,0.3,0.3,296.47,297.15,293.15,0.0,0.0,291.15,0.65,0.3,1.4,291.15,291.15,302.48,297.86,300.65,297.07,291.15,1.0,0.79,0.0,0.65,1.0,0.0,3.77,2.49,1.28,1.64,0.85,0.85,0.0,410.19,410.0,68412.67,0.0,5692.0,1.0,284.32,289.82,300.85,304.5,293.15,293.15,283.15,18890.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12172.58,0.0,1038.19,2275.33,0.0,2250.81,0.82,1.0,0.0,3.0,1.0,0.0
18384900.0,297.09,297.15,293.15,0.0,0.0,291.14,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.14,0.79,0.55,0.53,297.04,297.15,293.15,0.0,0.0,291.14,0.91,0.85,0.6,297.07,297.15,293.15,0.0,0.0,291.14,0.65,0.3,0.3,296.46,297.15,293.15,0.0,0.0,291.14,0.65,0.3,1.4,291.14,291.15,302.32,297.8,300.54,297.07,291.14,1.0,0.79,0.0,0.65,1.0,0.0,3.74,2.47,1.27,1.63,0.85,0.85,0.0,410.15,410.0,67442.96,0.0,5591.46,1.0,284.31,289.82,300.79,304.4,293.15,293.15,283.15,18442.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12028.1,0.0,995.69,2275.33,0.0,2223.17,0.81,1.0,0.0,3.0,1.0,0.0
18385200.0,297.07,297.15,293.15,0.0,0.0,291.1,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.1,0.78,0.53,0.51,297.03,297.15,293.15,0.0,0.0,291.1,0.9,0.83,0.59,297.05,297.15,293.15,0.0,0.0,291.1,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,302.15,297.74,300.43,297.05,291.1,1.0,0.79,0.0,0.65,1.0,0.0,3.7,2.45,1.26,1.61,0.84,0.84,0.0,410.06,409.88,66618.87,0.0,5490.29,1.0,284.31,289.81,300.74,304.3,293.15,293.15,283.15,18339.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11905.21,0.0,969.48,2275.33,0.0,2207.17,0.8,1.0,0.0,3.0,1.0,0.0
18385500.0,297.76,303.15,285.15,0.0,0.0,295.85,0.47,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.86,0.47,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.9,0.47,0.3,0.0,297.6,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.0,297.12,303.15,285.15,0.0,0.0,295.55,0.47,0.3,0.0,295.74,303.15,302.0,297.7,300.02,298.34,290.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,325.86,177.36,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.09,303.15,285.15,0.0,0.0,295.69,0.47,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.71,0.47,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.74,0.47,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.67,0.47,0.3,0.0,297.53,303.15,285.15,0.0,0.0,295.43,0.47,0.3,0.0,295.54,303.15,301.88,297.69,300.28,298.95,290.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,248.43,57.71,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.25,303.15,285.15,0.0,0.0,295.52,0.47,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.53,0.47,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.56,0.47,0.3,0.0,298.06,303.15,285.15,0.0,0.0,295.49,0.47,0.3,0.0,297.73,303.15,285.15,0.0,0.0,295.28,0.47,0.3,0.0,295.31,303.15,301.77,297.71,300.49,299.43,290.5,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,171.62,53.24,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.34,303.15,285.15,0.0,0.0,295.32,0.48,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.33,0.48,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.36,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.3,0.48,0.3,0.0,297.83,303.15,285.15,0.0,0.0,295.1,0.48,0.3,0.0,295.07,303.15,301.69,297.75,300.65,299.8,290.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,95.11,50.43,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.39,303.15,285.15,0.0,0.0,295.12,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.13,0.48,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.16,0.48,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.1,0.48,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.92,0.48,0.3,0.0,294.82,303.15,301.63,297.81,300.78,300.1,290.89,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,48.13,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.41,303.15,285.15,0.0,0.0,294.92,0.48,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.93,0.48,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.95,0.48,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.9,0.48,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.74,0.48,0.3,0.0,294.57,303.15,301.57,297.87,300.89,300.34,291.05,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,45.99,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.43,303.15,285.15,0.0,0.0,294.72,0.48,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.73,0.48,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.75,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.71,0.48,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,294.34,303.15,301.51,297.94,300.97,300.53,291.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,43.92,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.44,303.15,285.15,0.0,0.0,294.53,0.48,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.54,0.48,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.52,0.48,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.38,0.48,0.3,0.0,294.12,303.15,301.46,298.02,301.03,300.67,291.33,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,42.06,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.45,303.15,285.15,0.0,0.0,294.35,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.36,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.38,0.49,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.34,0.49,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.22,0.49,0.3,0.0,293.92,303.15,301.4,298.08,301.08,300.78,291.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,40.55,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.46,303.15,285.15,0.0,0.0,294.18,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.19,0.49,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.21,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.17,0.49,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.06,0.49,0.3,0.0,293.74,303.15,301.33,298.14,301.11,300.86,291.56,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,39.32,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.46,303.15,285.15,0.0,0.0,294.03,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.03,0.49,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.05,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.02,0.49,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.91,0.49,0.3,0.0,293.57,303.15,301.25,298.18,301.13,300.92,291.66,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,38.13,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.47,303.15,285.15,0.0,0.0,293.88,0.49,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.88,0.49,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.9,0.49,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.87,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.77,0.49,0.3,0.0,293.41,303.15,301.15,298.21,301.14,300.96,291.75,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,37.08,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.47,303.15,285.15,0.0,0.0,293.74,0.49,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.74,0.49,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.76,0.49,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.73,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,293.64,0.49,0.3,0.0,293.27,303.15,301.02,298.2,301.13,300.98,291.84,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,37.15,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.47,303.15,285.15,0.0,0.0,293.6,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.6,0.48,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.62,0.48,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.59,0.48,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.51,0.48,0.3,0.0,293.13,303.15,300.87,298.18,301.11,300.97,291.92,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,37.92,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,293.48,0.51,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.49,0.51,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.48,0.51,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.4,0.51,0.3,0.0,293.02,303.15,300.7,298.13,301.07,300.95,291.99,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,31.47,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
