time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18390000.0,298.48,303.15,285.15,0.0,0.0,293.42,0.61,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.42,0.61,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.43,0.61,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.41,0.61,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.34,0.61,0.3,0.0,292.96,303.15,300.51,298.08,301.04,300.92,292.06,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,20.57,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.48,303.15,285.15,0.0,0.0,293.37,0.59,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.37,0.59,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.38,0.59,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.36,0.59,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.29,0.59,0.3,0.0,292.91,303.15,300.31,298.01,301.0,300.88,292.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,19.71,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.48,303.15,285.15,0.0,0.0,293.32,0.66,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.32,0.66,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.33,0.66,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.31,0.66,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.25,0.66,0.3,0.0,292.87,303.15,300.11,297.94,300.96,300.84,292.19,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,16.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.48,303.15,285.15,0.0,0.0,293.31,0.85,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.31,0.85,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.32,0.85,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.3,0.85,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.24,0.85,0.3,0.0,292.85,303.15,299.91,297.88,300.94,300.81,292.25,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,9.85,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.47,303.15,285.15,0.0,0.0,293.31,0.88,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.31,0.88,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.32,0.88,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.3,0.88,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.24,0.88,0.3,0.0,292.85,303.15,299.72,297.81,300.91,300.79,292.3,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.05,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.47,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.54,297.76,300.89,300.77,292.34,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.48,5.58,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.47,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.38,297.72,300.89,300.77,292.38,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.37,3.7,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.47,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.25,297.7,300.89,300.77,292.42,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.19,2.78,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.47,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.15,297.71,300.89,300.77,292.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.01,2.17,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.47,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.08,297.73,300.89,300.77,292.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.83,1.79,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.46,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.02,297.74,300.89,300.77,292.49,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.65,1.5,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.46,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,298.99,297.75,300.89,300.77,292.51,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.47,1.28,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.46,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,298.96,297.75,300.89,300.77,292.53,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.29,1.1,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.46,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,298.96,297.75,300.89,300.77,292.54,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.11,0.94,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.45,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,298.96,297.75,300.89,300.77,292.55,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.93,0.81,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.45,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,298.98,297.74,300.89,300.77,292.56,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.76,0.7,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.45,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.0,297.74,300.89,300.77,292.57,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.58,0.61,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.45,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.03,297.73,300.89,300.77,292.58,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.4,0.53,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.45,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.07,297.72,300.89,300.77,292.58,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.22,0.46,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.45,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.11,297.72,300.89,300.77,292.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.04,0.4,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.44,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.15,297.71,300.89,300.77,292.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.86,0.34,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.44,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.85,303.15,299.2,297.7,300.89,300.77,292.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.68,0.48,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.44,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,292.86,303.15,299.28,297.67,300.89,300.77,292.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.54,1.12,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.44,303.15,285.15,0.0,0.0,293.31,0.83,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.32,0.83,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.33,0.83,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.31,0.83,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.24,0.83,0.3,0.0,292.86,303.15,299.38,297.64,300.86,300.75,292.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.47,3.44,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.44,303.15,285.15,0.0,0.0,293.28,0.58,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.29,0.58,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.3,0.58,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.28,0.58,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.21,0.58,0.3,0.0,292.83,303.15,299.48,297.6,300.8,300.68,292.61,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,323.95,11.12,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.44,303.15,285.15,0.0,0.0,293.23,0.54,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.23,0.54,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.24,0.54,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.22,0.54,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.16,0.54,0.3,0.0,292.78,303.15,299.6,297.55,300.72,300.59,292.61,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,260.09,15.86,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.44,303.15,285.15,0.0,0.0,293.14,0.44,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.14,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.15,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.14,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.08,0.44,0.3,0.0,292.71,303.15,299.71,297.5,300.6,300.45,292.62,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,182.47,31.08,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.44,303.15,285.15,0.0,0.0,293.0,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.0,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.01,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.0,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.95,0.4,0.3,0.0,292.61,303.15,299.82,297.44,300.42,300.28,292.63,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,92.54,50.95,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.44,303.15,285.15,0.0,0.0,292.9,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.9,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.91,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.89,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.85,0.41,0.3,0.0,292.55,303.15,299.93,297.39,300.31,300.17,292.64,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,45.99,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.44,303.15,285.15,0.0,0.0,292.78,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.78,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.79,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.78,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.75,0.37,0.3,0.01,292.5,303.15,300.02,297.34,300.21,300.1,292.67,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,82.42,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.44,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.68,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.66,0.38,0.3,0.01,292.5,303.15,300.09,297.3,300.14,300.08,292.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,99.61,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.44,303.15,285.15,0.0,0.0,292.66,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.66,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.66,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.66,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.64,0.38,0.3,0.0,292.52,303.15,300.13,297.28,300.13,300.1,292.77,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,66.52,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.44,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.64,0.37,0.3,0.0,292.55,303.15,300.15,297.27,300.14,300.11,292.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,58.16,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.44,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.01,292.59,303.15,300.13,297.26,300.14,300.12,292.9,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,78.51,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.44,303.15,285.15,0.0,0.0,292.69,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.69,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.69,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.69,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.69,0.4,0.3,0.01,292.67,303.15,300.09,297.25,300.12,300.11,292.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,98.77,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.43,303.15,285.15,0.0,0.0,292.75,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.75,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.76,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.75,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.75,0.4,0.3,0.01,292.76,303.15,300.02,297.24,300.09,300.08,293.09,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,103.12,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.43,303.15,285.15,0.0,0.0,292.82,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.82,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.83,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.82,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.82,0.39,0.3,0.01,292.85,303.15,299.93,297.22,300.03,300.02,293.2,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,91.75,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.43,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.89,0.37,0.3,0.01,292.93,303.15,299.82,297.2,299.96,299.94,293.31,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,80.28,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.43,303.15,285.15,0.0,0.0,292.96,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.96,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.96,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.96,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.96,0.36,0.3,0.0,293.01,303.15,299.71,297.18,299.89,299.86,293.42,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,67.76,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,298.43,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.02,0.36,0.3,0.0,293.08,303.15,299.6,297.15,299.81,299.78,293.53,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,56.05,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,298.43,303.15,285.15,0.0,0.0,293.08,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.08,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.08,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.08,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.08,0.39,0.3,0.0,293.14,303.15,299.48,297.12,299.74,299.7,293.64,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,46.42,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,298.42,303.15,285.15,0.0,0.0,293.13,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.13,0.41,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.13,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.13,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.13,0.41,0.3,0.0,293.2,303.15,299.38,297.1,299.66,299.62,293.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,38.77,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,298.42,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,293.25,303.15,299.28,297.07,299.59,299.55,293.82,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.85,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,298.42,303.15,285.15,0.0,0.0,293.22,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.22,0.44,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.22,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.22,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.22,0.44,0.3,0.0,293.29,303.15,299.2,297.05,299.53,299.48,293.91,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,28.26,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,298.42,303.15,285.15,0.0,0.0,293.26,0.46,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.26,0.46,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.26,0.46,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.26,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.26,0.46,0.3,0.0,293.34,303.15,299.15,297.03,299.48,299.42,293.98,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.38,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,298.41,303.15,285.15,0.0,0.0,293.29,0.47,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.29,0.47,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.29,0.47,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.29,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.29,0.47,0.3,0.0,293.37,303.15,299.12,297.02,299.43,299.37,294.05,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.54,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,298.41,303.15,285.15,0.0,0.0,293.32,0.5,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.32,0.5,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.32,0.5,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.32,0.5,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.32,0.5,0.3,0.0,293.41,303.15,299.11,297.01,299.39,299.34,294.12,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.96,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,298.41,303.15,285.15,0.0,0.0,293.36,0.47,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.36,0.47,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.36,0.47,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.36,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.35,0.47,0.3,0.0,293.44,303.15,299.11,297.01,299.36,299.3,294.17,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.49,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,298.41,303.15,285.15,0.0,0.0,293.4,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,0.48,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.4,0.48,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.4,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.39,0.48,0.3,0.0,293.49,303.15,299.13,297.01,299.33,299.27,294.23,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.5,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,298.4,303.15,285.15,0.0,0.0,293.43,0.49,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.43,0.49,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.43,0.49,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.43,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.43,0.49,0.3,0.0,293.52,303.15,299.15,297.02,299.31,299.26,294.28,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.59,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,298.4,303.15,285.15,0.0,0.0,293.47,0.47,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.47,0.47,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.47,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.47,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.47,0.47,0.3,0.0,293.56,303.15,299.17,297.03,299.29,299.24,294.32,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.52,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,298.4,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,293.6,303.15,299.19,297.03,299.28,299.23,294.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.94,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,298.4,303.15,285.15,0.0,0.0,293.54,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.54,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.54,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.54,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.54,0.46,0.3,0.0,293.65,303.15,299.21,297.04,299.27,299.23,294.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.41,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,298.4,303.15,285.15,0.0,0.0,293.58,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.58,0.5,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.58,0.5,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.58,0.5,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.58,0.5,0.3,0.0,293.69,303.15,299.22,297.04,299.26,299.23,294.44,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.79,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,298.4,303.15,285.15,0.0,0.0,293.62,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.62,0.49,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.62,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.62,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.62,0.49,0.3,0.0,293.72,303.15,299.22,297.04,299.26,299.23,294.47,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.83,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,298.39,303.15,285.15,0.0,0.0,293.66,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.66,0.47,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.66,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.66,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.66,0.47,0.3,0.0,293.77,303.15,299.19,297.04,299.25,299.22,294.5,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.57,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,298.39,303.15,285.15,0.0,0.0,293.71,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.71,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.71,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.71,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.71,0.46,0.3,0.0,293.82,303.15,299.15,297.03,299.24,299.21,294.53,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.5,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,298.39,303.15,285.15,0.0,0.0,293.76,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.76,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.76,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.76,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.76,0.46,0.3,0.0,293.88,303.15,299.07,297.01,299.22,299.19,294.56,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.52,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,298.39,303.15,285.15,0.0,0.0,293.81,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.81,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.81,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.81,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.81,0.48,0.3,0.0,293.93,303.15,298.94,296.98,299.19,299.16,294.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.5,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,298.39,303.15,285.15,0.0,0.0,293.85,0.47,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.85,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.85,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.85,0.47,0.3,0.0,293.97,303.15,298.77,296.95,299.14,299.11,294.62,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.5,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,298.38,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.91,0.42,0.3,0.0,294.03,303.15,298.58,296.9,299.06,299.01,294.64,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.49,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,298.38,303.15,285.15,0.0,0.0,293.96,0.47,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.96,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.96,0.47,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.96,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.96,0.47,0.3,0.0,294.08,303.15,298.37,296.85,298.96,298.9,294.67,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.67,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,298.38,303.15,285.15,0.0,0.0,294.02,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.02,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.02,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.02,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.02,0.41,0.3,0.0,294.14,303.15,298.15,296.8,298.84,298.76,294.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.84,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,298.38,303.15,285.15,0.0,0.0,294.08,0.44,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.08,0.44,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.08,0.44,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.08,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.08,0.44,0.3,0.0,294.2,303.15,297.93,296.73,298.67,298.58,294.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.93,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,298.37,303.15,285.15,0.0,0.0,294.13,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.13,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.13,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.13,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.13,0.41,0.3,0.0,294.26,303.15,297.72,296.67,298.52,298.41,294.75,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.53,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,298.37,303.15,285.15,0.0,0.0,294.21,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.21,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.21,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.21,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.21,0.4,0.3,0.0,294.33,303.15,297.52,296.6,298.29,298.17,294.78,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.98,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,298.37,303.15,285.15,0.0,0.0,294.26,0.43,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.26,0.43,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.26,0.43,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.26,0.43,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.26,0.43,0.3,0.0,294.37,303.15,297.36,296.53,298.14,298.0,294.81,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,14.67,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410100.0,298.36,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.32,0.39,0.3,0.0,294.43,303.15,297.23,296.47,297.95,297.81,294.83,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.27,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410400.0,298.36,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,294.5,303.15,297.15,296.41,297.74,297.6,294.86,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.76,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410700.0,298.35,303.15,285.15,0.0,0.0,294.46,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.46,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.46,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.46,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.46,0.37,0.3,0.0,294.56,303.15,297.11,296.37,297.56,297.44,294.89,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.14,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411000.0,298.35,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,294.62,303.15,297.09,296.35,297.43,297.32,294.92,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.42,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411300.0,298.35,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,294.67,303.15,297.09,296.35,297.34,297.25,294.95,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.62,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411600.0,298.34,303.15,285.15,0.0,0.0,294.63,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.63,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.63,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.63,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.63,0.38,0.3,0.0,294.72,303.15,297.1,296.36,297.27,297.2,294.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.84,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411900.0,298.34,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,294.76,303.15,297.12,296.38,297.23,297.17,295.0,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.06,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412200.0,298.34,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,294.79,303.15,297.15,296.41,297.21,297.16,295.03,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.24,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412500.0,298.34,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.76,0.4,0.3,0.0,294.82,303.15,297.18,296.43,297.2,297.17,295.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.36,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412800.0,298.34,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.79,0.4,0.3,0.0,294.85,303.15,297.2,296.46,297.2,297.17,295.08,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.4,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413100.0,298.33,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.82,0.41,0.3,0.0,294.88,303.15,297.21,296.47,297.2,297.18,295.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.35,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413400.0,298.33,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,294.9,303.15,297.21,296.47,297.21,297.19,295.13,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.22,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413700.0,298.33,303.15,285.15,0.0,0.0,294.87,0.43,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.87,0.43,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.87,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.87,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.87,0.43,0.3,0.0,294.93,303.15,297.19,296.45,297.2,297.19,295.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,11.01,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414000.0,298.33,303.15,285.15,0.0,0.0,294.89,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.89,0.45,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.89,0.45,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.89,0.45,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.89,0.45,0.3,0.0,294.94,303.15,297.15,296.41,297.2,297.18,295.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.65,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414300.0,298.33,303.15,285.15,0.0,0.0,294.9,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.9,0.47,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.9,0.47,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.9,0.47,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.9,0.47,0.3,0.0,294.96,303.15,297.08,296.34,297.18,297.17,295.2,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,7.77,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
