time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18513000.0,299.84,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,295.46,294.95,301.02,300.8,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513300.0,299.87,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,295.75,295.1,301.02,300.8,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513600.0,299.91,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,296.04,295.26,301.02,300.8,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513900.0,299.95,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,296.33,295.4,301.02,300.8,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514200.0,299.99,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,296.62,295.54,301.02,300.8,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514500.0,300.02,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,296.89,295.66,301.02,300.8,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514800.0,300.06,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,297.15,295.77,301.02,300.8,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515100.0,300.1,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,297.4,295.86,301.02,300.8,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515400.0,300.13,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,297.66,295.94,301.02,300.8,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515700.0,300.17,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,297.92,296.02,301.02,300.79,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516000.0,300.2,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.58,1.0,0.3,0.0,301.62,303.15,298.19,296.08,301.01,300.79,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516300.0,300.24,303.15,285.15,0.0,0.0,301.58,0.9,0.3,0.0,299.9,303.15,285.15,0.0,0.0,301.58,0.9,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.58,0.9,0.3,0.0,299.58,303.15,285.15,0.0,0.0,301.58,0.9,0.3,0.0,299.5,303.15,285.15,0.0,0.0,301.58,0.9,0.3,0.0,301.61,303.15,298.45,296.13,301.0,300.76,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,409.93,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516600.0,300.28,303.15,285.15,0.0,0.0,301.58,0.76,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.58,0.76,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.58,0.76,0.3,0.0,299.6,303.15,285.15,0.0,0.0,301.58,0.76,0.3,0.0,299.51,303.15,285.15,0.0,0.0,301.58,0.76,0.3,0.0,301.61,303.15,298.71,296.18,300.96,300.7,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.59,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516900.0,300.31,303.15,285.15,0.0,0.0,301.58,0.69,0.3,0.0,299.93,303.15,285.15,0.0,0.0,301.58,0.69,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.58,0.69,0.3,0.0,299.62,303.15,285.15,0.0,0.0,301.58,0.69,0.3,0.0,299.52,303.15,285.15,0.0,0.0,301.58,0.69,0.3,0.0,301.62,303.15,298.97,296.23,300.89,300.63,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.78,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517200.0,300.35,303.15,285.15,0.0,0.0,301.58,0.63,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.58,0.63,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.58,0.63,0.3,0.0,299.63,303.15,285.15,0.0,0.0,301.58,0.63,0.3,0.0,299.54,303.15,285.15,0.0,0.0,301.58,0.63,0.3,0.0,301.62,303.15,299.22,296.28,300.81,300.55,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,308.24,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517500.0,300.38,303.15,285.15,0.0,0.0,301.59,0.58,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.59,0.58,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.59,0.58,0.3,0.0,299.65,303.15,285.15,0.0,0.0,301.58,0.58,0.3,0.0,299.55,303.15,285.15,0.0,0.0,301.58,0.58,0.3,0.0,301.62,303.15,299.47,296.33,300.74,300.47,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,252.84,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517800.0,300.42,303.15,285.15,0.0,0.0,301.59,0.53,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.59,0.53,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.59,0.53,0.3,0.0,299.67,303.15,285.15,0.0,0.0,301.59,0.53,0.3,0.0,299.56,303.15,285.15,0.0,0.0,301.59,0.53,0.3,0.0,301.63,303.15,299.71,296.39,300.66,300.4,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,188.46,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518100.0,300.45,303.15,285.15,0.0,0.0,301.6,0.5,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.6,0.5,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.6,0.5,0.3,0.0,299.69,303.15,285.15,0.0,0.0,301.6,0.5,0.3,0.0,299.57,303.15,285.15,0.0,0.0,301.6,0.5,0.3,0.0,301.63,303.15,299.93,296.45,300.59,300.34,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,118.3,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518400.0,300.48,303.15,285.15,0.0,0.0,301.61,0.49,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.61,0.49,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.61,0.49,0.3,0.0,299.71,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,299.59,303.15,285.15,0.0,0.0,301.6,0.49,0.3,0.0,301.64,303.15,300.15,296.53,300.53,300.3,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518700.0,300.52,303.15,285.15,0.0,0.0,301.61,0.48,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.61,0.48,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.61,0.48,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.61,0.48,0.3,0.0,299.6,303.15,285.15,0.0,0.0,301.61,0.48,0.3,0.0,301.65,303.15,300.35,296.62,300.5,300.29,301.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519000.0,300.55,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,299.74,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,299.62,303.15,285.15,0.0,0.0,301.62,0.48,0.3,0.0,301.65,303.15,300.54,296.72,300.49,300.32,301.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519300.0,300.59,303.15,285.15,0.0,0.0,301.63,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.63,0.47,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.63,0.47,0.3,0.0,299.76,303.15,285.15,0.0,0.0,301.63,0.47,0.3,0.0,299.63,303.15,285.15,0.0,0.0,301.63,0.47,0.3,0.0,301.66,303.15,300.72,296.82,300.51,300.37,301.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519600.0,300.63,303.15,285.15,0.0,0.0,301.64,0.48,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.64,0.48,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.64,0.48,0.3,0.0,299.78,303.15,285.15,0.0,0.0,301.63,0.48,0.3,0.0,299.65,303.15,285.15,0.0,0.0,301.63,0.48,0.3,0.0,301.67,303.15,300.89,296.94,300.55,300.44,301.71,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519900.0,300.66,303.15,285.15,0.0,0.0,301.64,0.48,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.64,0.48,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.64,0.48,0.3,0.0,299.8,303.15,285.15,0.0,0.0,301.64,0.48,0.3,0.0,299.66,303.15,285.15,0.0,0.0,301.64,0.48,0.3,0.0,301.67,303.15,301.05,297.05,300.61,300.53,301.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520200.0,300.7,303.15,285.15,0.0,0.0,301.65,0.48,0.3,0.0,300.13,303.15,285.15,0.0,0.0,301.65,0.48,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.65,0.48,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.65,0.48,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.65,0.48,0.3,0.0,301.67,303.15,301.21,297.17,300.67,300.62,301.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520500.0,300.73,303.15,285.15,0.0,0.0,301.65,0.49,0.3,0.0,300.16,303.15,285.15,0.0,0.0,301.65,0.49,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.65,0.49,0.3,0.0,299.84,303.15,285.15,0.0,0.0,301.65,0.49,0.3,0.0,299.69,303.15,285.15,0.0,0.0,301.65,0.49,0.3,0.0,301.68,303.15,301.37,297.28,300.75,300.72,301.7,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520800.0,300.76,303.15,285.15,0.0,0.0,301.66,0.49,0.3,0.0,300.18,303.15,285.15,0.0,0.0,301.66,0.49,0.3,0.0,300.18,303.15,285.15,0.0,0.0,301.66,0.49,0.3,0.0,299.86,303.15,285.15,0.0,0.0,301.65,0.49,0.3,0.0,299.71,303.15,285.15,0.0,0.0,301.65,0.49,0.3,0.0,301.68,303.15,301.52,297.39,300.82,300.82,301.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521100.0,300.8,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,300.21,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,300.2,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,301.68,303.15,301.67,297.5,300.91,300.93,301.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521400.0,300.82,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,300.21,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,299.89,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,299.74,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,301.68,303.15,301.83,297.59,301.0,301.03,301.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.19,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521700.0,300.85,303.15,285.15,0.0,0.0,301.67,0.5,0.3,0.0,300.26,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.67,0.5,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,299.75,303.15,285.15,0.0,0.0,301.66,0.5,0.3,0.0,301.69,303.15,301.99,297.68,301.09,301.15,301.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.48,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522000.0,300.88,303.15,285.15,0.0,0.0,301.67,0.49,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.67,0.49,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.67,0.49,0.3,0.0,299.93,303.15,285.15,0.0,0.0,301.67,0.49,0.3,0.0,299.76,303.15,285.15,0.0,0.0,301.67,0.49,0.3,0.0,301.69,303.15,302.15,297.74,301.2,301.28,301.69,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.83,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522300.0,300.91,303.15,285.15,0.0,0.0,301.67,0.48,0.3,0.0,300.31,303.15,285.15,0.0,0.0,301.67,0.48,0.3,0.0,300.26,303.15,285.15,0.0,0.0,301.67,0.48,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.67,0.48,0.3,0.0,299.78,303.15,285.15,0.0,0.0,301.67,0.48,0.3,0.0,301.69,303.15,302.32,297.8,301.33,301.42,301.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.28,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522600.0,300.93,303.15,285.15,0.0,0.0,301.67,0.46,0.3,0.0,300.33,303.15,285.15,0.0,0.0,301.67,0.46,0.3,0.0,300.27,303.15,285.15,0.0,0.0,301.67,0.46,0.3,0.0,299.97,303.15,285.15,0.0,0.0,301.67,0.46,0.3,0.0,299.79,303.15,285.15,0.0,0.0,301.67,0.46,0.3,0.0,301.69,303.15,302.49,297.87,301.48,301.59,301.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.87,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522900.0,300.96,303.15,285.15,0.0,0.0,301.67,0.45,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.67,0.45,0.3,0.0,300.29,303.15,285.15,0.0,0.0,301.67,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.67,0.45,0.3,0.0,299.81,303.15,285.15,0.0,0.0,301.67,0.45,0.3,0.0,301.69,303.15,302.67,297.93,301.65,301.78,301.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.66,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523200.0,300.99,303.15,285.15,0.0,0.0,301.68,0.43,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.68,0.43,0.3,0.0,300.3,303.15,285.15,0.0,0.0,301.68,0.43,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.68,0.43,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.68,0.43,0.3,0.0,301.69,303.15,302.85,298.0,301.85,302.0,301.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.65,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523500.0,301.01,303.15,285.15,0.0,0.0,301.68,0.41,0.3,0.0,300.41,303.15,285.15,0.0,0.0,301.68,0.41,0.3,0.0,300.32,303.15,285.15,0.0,0.0,301.68,0.41,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.68,0.41,0.3,0.0,299.84,303.15,285.15,0.0,0.0,301.68,0.41,0.3,0.0,301.69,303.15,303.03,298.06,302.07,302.23,301.69,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.86,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523800.0,301.03,303.15,285.15,0.0,0.0,301.68,0.4,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.68,0.4,0.3,0.0,300.33,303.15,285.15,0.0,0.0,301.68,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.68,0.4,0.3,0.0,299.85,303.15,285.15,0.0,0.0,301.68,0.4,0.3,0.0,301.69,303.15,303.21,298.13,302.31,302.48,301.69,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,6.23,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524100.0,301.05,303.15,285.15,0.0,0.0,301.68,0.39,0.3,0.0,300.47,303.15,285.15,0.0,0.0,301.68,0.39,0.3,0.0,300.35,303.15,285.15,0.0,0.0,301.68,0.39,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.68,0.39,0.3,0.0,299.87,303.15,285.15,0.0,0.0,301.68,0.39,0.3,0.0,301.69,303.15,303.39,298.19,302.55,302.72,301.69,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.64,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524400.0,301.07,303.15,285.15,0.0,0.0,301.68,0.37,0.3,0.0,300.49,303.15,285.15,0.0,0.0,301.68,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.68,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.68,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.68,0.37,0.3,0.0,301.69,303.15,303.56,298.24,302.8,302.97,301.69,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,9.46,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524700.0,301.09,303.15,285.15,0.0,0.0,301.69,0.36,0.3,0.0,300.52,303.15,285.15,0.0,0.0,301.69,0.36,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.69,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,301.69,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,301.69,0.36,0.3,0.0,301.69,303.15,303.72,298.28,303.06,303.22,301.7,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.3,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525000.0,301.11,303.15,285.15,0.0,0.0,301.69,0.36,0.3,0.0,300.55,303.15,285.15,0.0,0.0,301.69,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.69,0.36,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.69,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.69,0.36,0.3,0.01,301.69,303.15,303.87,298.32,303.32,303.47,301.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,16.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525300.0,301.13,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,300.41,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,300.2,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,299.92,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.01,301.69,303.15,304.02,298.35,303.58,303.7,301.72,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,19.81,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525600.0,301.14,303.15,285.15,0.0,0.0,301.7,0.39,0.3,0.0,300.61,303.15,285.15,0.0,0.0,301.7,0.39,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.7,0.39,0.3,0.0,300.22,303.15,285.15,0.0,0.0,301.7,0.39,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.7,0.39,0.3,0.01,301.7,303.15,304.15,298.36,303.8,303.9,301.73,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,22.65,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525900.0,301.16,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,300.44,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.7,0.36,0.3,0.0,301.71,303.15,304.27,298.36,303.98,304.06,301.75,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,20.3,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526200.0,301.19,303.15,285.15,0.0,0.0,301.71,0.37,0.3,0.0,300.66,303.15,285.15,0.0,0.0,301.71,0.37,0.3,0.0,300.45,303.15,285.15,0.0,0.0,301.71,0.37,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.71,0.37,0.3,0.0,299.96,303.15,285.15,0.0,0.0,301.71,0.37,0.3,0.0,301.71,303.15,304.37,298.35,304.08,304.16,301.77,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.31,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526500.0,301.21,303.15,285.15,0.0,0.0,301.72,0.43,0.3,0.0,300.69,303.15,285.15,0.0,0.0,301.72,0.43,0.3,0.0,300.47,303.15,285.15,0.0,0.0,301.72,0.43,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.72,0.43,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.72,0.43,0.3,0.01,301.73,303.15,304.47,298.33,304.24,304.3,301.79,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,31.44,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526800.0,301.23,303.15,285.15,0.0,0.0,301.75,0.42,0.3,0.0,300.72,303.15,285.15,0.0,0.0,301.75,0.42,0.3,0.0,300.48,303.15,285.15,0.0,0.0,301.75,0.42,0.3,0.0,300.23,303.15,285.15,0.0,0.0,301.75,0.42,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.75,0.42,0.3,0.01,301.75,303.15,304.56,298.31,304.42,304.46,301.82,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,42.98,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527100.0,301.23,303.15,285.15,0.0,0.0,301.76,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,301.76,0.36,0.3,0.0,300.5,303.15,285.15,0.0,0.0,301.76,0.36,0.3,0.0,300.24,303.15,285.15,0.0,0.0,301.76,0.36,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.76,0.36,0.3,0.0,301.77,303.15,304.64,298.27,304.48,304.52,301.84,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.06,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527400.0,301.23,303.15,285.15,0.0,0.0,301.78,0.42,0.3,0.0,300.82,303.15,285.15,0.0,0.0,301.78,0.42,0.3,0.0,300.51,303.15,285.15,0.0,0.0,301.78,0.42,0.3,0.0,300.25,303.15,285.15,0.0,0.0,301.78,0.42,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.78,0.42,0.3,0.01,301.8,303.15,304.71,298.23,304.59,304.62,301.88,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,40.26,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527700.0,301.23,303.15,285.15,0.0,0.0,301.8,0.36,0.3,0.0,300.84,303.15,285.15,0.0,0.0,301.8,0.36,0.3,0.0,300.54,303.15,285.15,0.0,0.0,301.8,0.36,0.3,0.0,300.26,303.15,285.15,0.0,0.0,301.8,0.36,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.8,0.36,0.3,0.0,301.81,303.15,304.78,298.19,304.65,304.68,301.91,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.89,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528000.0,301.24,303.15,285.15,0.0,0.0,301.84,0.46,0.3,0.0,300.84,303.15,285.15,0.0,0.0,301.84,0.46,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.84,0.46,0.3,0.0,300.28,303.15,285.15,0.0,0.0,301.84,0.46,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.84,0.46,0.3,0.01,301.85,303.15,304.85,298.14,304.76,304.78,301.96,0.0,0.0,0.0,0.65,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,50.95,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528300.0,301.25,303.15,285.15,0.0,0.0,301.87,0.36,0.3,0.0,300.86,303.15,285.15,0.0,0.0,301.87,0.36,0.3,0.0,300.59,303.15,285.15,0.0,0.0,301.87,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,301.87,0.36,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.87,0.36,0.3,0.0,301.89,303.15,304.92,298.09,304.82,304.85,301.99,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,24.7,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528600.0,301.25,303.15,285.15,0.0,0.0,301.89,0.37,0.3,0.0,300.88,303.15,285.15,0.0,0.0,301.89,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,301.89,0.37,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.89,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.89,0.37,0.3,0.01,301.91,303.15,304.99,298.04,304.87,304.89,302.03,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,21.81,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528900.0,301.26,303.15,285.15,0.0,0.0,301.93,0.43,0.3,0.0,300.91,303.15,285.15,0.0,0.0,301.93,0.43,0.3,0.0,300.57,303.15,285.15,0.0,0.0,301.93,0.43,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.93,0.43,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.93,0.43,0.3,0.01,301.95,303.15,305.07,298.0,304.96,304.98,302.08,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,40.14,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529200.0,301.26,303.15,285.15,0.0,0.0,301.98,0.44,0.3,0.0,300.94,303.15,285.15,0.0,0.0,301.98,0.44,0.3,0.0,300.58,303.15,285.15,0.0,0.0,301.98,0.44,0.3,0.0,300.42,303.15,285.15,0.0,0.0,301.98,0.44,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.98,0.44,0.3,0.01,302.0,303.15,305.15,297.96,305.06,305.08,302.13,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,46.89,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529500.0,301.27,303.15,285.15,0.0,0.0,302.03,0.44,0.3,0.0,300.96,303.15,285.15,0.0,0.0,302.03,0.44,0.3,0.0,300.6,303.15,285.15,0.0,0.0,302.03,0.44,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.03,0.44,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.03,0.44,0.3,0.01,302.06,303.15,305.24,297.92,305.14,305.16,302.18,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,46.67,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529800.0,301.27,303.15,285.15,0.0,0.0,302.09,0.43,0.3,0.0,300.99,303.15,285.15,0.0,0.0,302.09,0.43,0.3,0.0,300.61,303.15,285.15,0.0,0.0,302.09,0.43,0.3,0.0,300.46,303.15,285.15,0.0,0.0,302.09,0.43,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.09,0.43,0.3,0.01,302.11,303.15,305.33,297.87,305.23,305.25,302.23,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.11,50.0,46.11,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530100.0,301.28,303.15,285.15,0.0,0.0,302.14,0.43,0.3,0.0,301.02,303.15,285.15,0.0,0.0,302.14,0.43,0.3,0.0,300.62,303.15,285.15,0.0,0.0,302.14,0.43,0.3,0.0,300.47,303.15,285.15,0.0,0.0,302.14,0.43,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.14,0.43,0.3,0.01,302.16,303.15,305.42,297.83,305.32,305.34,302.29,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,45.21,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530400.0,301.28,303.15,285.15,0.0,0.0,302.19,0.43,0.3,0.0,301.04,303.15,285.15,0.0,0.0,302.19,0.43,0.3,0.0,300.63,303.15,285.15,0.0,0.0,302.19,0.43,0.3,0.0,300.48,303.15,285.15,0.0,0.0,302.19,0.43,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.19,0.43,0.3,0.01,302.21,303.15,305.52,297.78,305.41,305.43,302.35,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,43.98,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530700.0,301.28,303.15,285.15,0.0,0.0,302.24,0.42,0.3,0.0,301.07,303.15,285.15,0.0,0.0,302.24,0.42,0.3,0.0,300.64,303.15,285.15,0.0,0.0,302.24,0.42,0.3,0.0,300.5,303.15,285.15,0.0,0.0,302.24,0.42,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.24,0.42,0.3,0.01,302.27,303.15,305.62,297.73,305.51,305.53,302.41,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,42.57,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531000.0,301.28,303.15,285.15,0.0,0.0,302.29,0.42,0.3,0.0,301.09,303.15,285.15,0.0,0.0,302.29,0.42,0.3,0.0,300.65,303.15,285.15,0.0,0.0,302.29,0.42,0.3,0.0,300.51,303.15,285.15,0.0,0.0,302.29,0.42,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.29,0.42,0.3,0.01,302.32,303.15,305.71,297.68,305.6,305.62,302.47,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,41.19,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531300.0,301.28,303.15,285.15,0.0,0.0,302.34,0.41,0.3,0.0,301.12,303.15,285.15,0.0,0.0,302.34,0.41,0.3,0.0,300.66,303.15,285.15,0.0,0.0,302.34,0.41,0.3,0.0,300.52,303.15,285.15,0.0,0.0,302.34,0.41,0.3,0.0,300.15,303.15,285.15,0.0,0.0,302.34,0.41,0.3,0.01,302.37,303.15,305.8,297.63,305.69,305.71,302.53,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,39.93,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531600.0,301.28,303.15,285.15,0.0,0.0,302.39,0.41,0.3,0.0,301.14,303.15,285.15,0.0,0.0,302.39,0.41,0.3,0.0,300.68,303.15,285.15,0.0,0.0,302.39,0.41,0.3,0.0,300.53,303.15,285.15,0.0,0.0,302.39,0.41,0.3,0.0,300.16,303.15,285.15,0.0,0.0,302.39,0.41,0.3,0.01,302.42,303.15,305.89,297.58,305.77,305.8,302.59,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,38.62,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531900.0,301.28,303.15,285.15,0.0,0.0,302.45,0.41,0.3,0.0,301.16,303.15,285.15,0.0,0.0,302.45,0.41,0.3,0.0,300.69,303.15,285.15,0.0,0.0,302.45,0.41,0.3,0.0,300.55,303.15,285.15,0.0,0.0,302.45,0.41,0.3,0.0,300.17,303.15,285.15,0.0,0.0,302.45,0.41,0.3,0.01,302.48,303.15,305.97,297.53,305.86,305.88,302.65,0.0,0.0,0.0,0.65,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,37.22,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532200.0,301.28,303.15,285.15,0.0,0.0,302.5,0.4,0.3,0.0,301.19,303.15,285.15,0.0,0.0,302.5,0.4,0.3,0.0,300.7,303.15,285.15,0.0,0.0,302.5,0.4,0.3,0.0,300.56,303.15,285.15,0.0,0.0,302.5,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,302.5,0.4,0.3,0.01,302.53,303.15,306.04,297.49,305.93,305.95,302.71,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,35.74,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532500.0,301.29,303.15,285.15,0.0,0.0,302.55,0.4,0.3,0.0,301.21,303.15,285.15,0.0,0.0,302.55,0.4,0.3,0.0,300.71,303.15,285.15,0.0,0.0,302.55,0.4,0.3,0.0,300.57,303.15,285.15,0.0,0.0,302.55,0.4,0.3,0.0,300.19,303.15,285.15,0.0,0.0,302.55,0.4,0.3,0.01,302.58,303.15,306.1,297.46,306.0,306.02,302.76,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,34.21,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532800.0,301.29,303.15,285.15,0.0,0.0,302.6,0.39,0.3,0.0,301.23,303.15,285.15,0.0,0.0,302.6,0.39,0.3,0.0,300.72,303.15,285.15,0.0,0.0,302.6,0.39,0.3,0.0,300.58,303.15,285.15,0.0,0.0,302.6,0.39,0.3,0.0,300.2,303.15,285.15,0.0,0.0,302.6,0.39,0.3,0.01,302.63,303.15,306.15,297.43,306.06,306.08,302.82,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,32.62,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533100.0,301.29,303.15,285.15,0.0,0.0,302.65,0.39,0.3,0.0,301.25,303.15,285.15,0.0,0.0,302.65,0.39,0.3,0.0,300.73,303.15,285.15,0.0,0.0,302.65,0.39,0.3,0.0,300.59,303.15,285.15,0.0,0.0,302.65,0.39,0.3,0.0,300.21,303.15,285.15,0.0,0.0,302.65,0.39,0.3,0.01,302.68,303.15,306.18,297.41,306.11,306.12,302.87,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,30.98,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533400.0,301.3,303.15,285.15,0.0,0.0,302.69,0.38,0.3,0.0,301.28,303.15,285.15,0.0,0.0,302.69,0.38,0.3,0.0,300.74,303.15,285.15,0.0,0.0,302.69,0.38,0.3,0.0,300.6,303.15,285.15,0.0,0.0,302.69,0.38,0.3,0.0,300.22,303.15,285.15,0.0,0.0,302.69,0.38,0.3,0.01,302.73,303.15,306.21,297.39,306.14,306.16,302.92,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,29.33,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533700.0,301.3,303.15,285.15,0.0,0.0,302.74,0.37,0.3,0.0,301.3,303.15,285.15,0.0,0.0,302.74,0.37,0.3,0.0,300.75,303.15,285.15,0.0,0.0,302.74,0.37,0.3,0.0,300.61,303.15,285.15,0.0,0.0,302.74,0.37,0.3,0.0,300.23,303.15,285.15,0.0,0.0,302.74,0.37,0.3,0.01,302.77,303.15,306.22,297.38,306.17,306.19,302.97,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,27.69,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534000.0,301.31,303.15,285.15,0.0,0.0,302.78,0.37,0.3,0.0,301.32,303.15,285.15,0.0,0.0,302.78,0.37,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.78,0.37,0.3,0.0,300.62,303.15,285.15,0.0,0.0,302.78,0.37,0.3,0.0,300.24,303.15,285.15,0.0,0.0,302.78,0.37,0.3,0.01,302.82,303.15,306.22,297.38,306.19,306.2,303.02,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,26.09,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534300.0,301.31,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,301.34,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,300.78,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,300.63,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.0,300.25,303.15,285.15,0.0,0.0,302.83,0.36,0.3,0.01,302.86,303.15,306.22,297.38,306.2,306.21,303.06,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.55,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534600.0,301.32,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,301.36,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,300.8,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,300.64,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,300.26,303.15,285.15,0.0,0.0,302.87,0.36,0.3,0.0,302.91,303.15,306.21,297.39,306.21,306.21,303.11,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.09,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534900.0,301.32,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,301.38,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,300.82,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,300.65,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,300.27,303.15,285.15,0.0,0.0,302.91,0.36,0.3,0.0,302.95,303.15,306.2,297.4,306.21,306.21,303.15,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,21.72,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535200.0,301.33,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,301.4,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,300.84,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,300.28,303.15,285.15,0.0,0.0,302.95,0.36,0.3,0.0,302.99,303.15,306.19,297.4,306.2,306.2,303.19,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.45,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535500.0,301.34,303.15,285.15,0.0,0.0,302.98,0.36,0.3,0.0,301.42,303.15,285.15,0.0,0.0,302.98,0.36,0.3,0.0,300.86,303.15,285.15,0.0,0.0,302.98,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,302.98,0.36,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.98,0.36,0.3,0.0,303.02,303.15,306.17,297.41,306.19,306.19,303.23,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,19.28,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535800.0,301.34,303.15,285.15,0.0,0.0,303.02,0.36,0.3,0.0,301.44,303.15,285.15,0.0,0.0,303.02,0.36,0.3,0.0,300.88,303.15,285.15,0.0,0.0,303.02,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,303.02,0.36,0.3,0.0,300.3,303.15,285.15,0.0,0.0,303.02,0.36,0.3,0.0,303.06,303.15,306.16,297.42,306.18,306.18,303.27,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.21,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536100.0,301.35,303.15,285.15,0.0,0.0,303.06,0.36,0.3,0.0,301.46,303.15,285.15,0.0,0.0,303.06,0.36,0.3,0.0,300.9,303.15,285.15,0.0,0.0,303.06,0.36,0.3,0.0,300.69,303.15,285.15,0.0,0.0,303.06,0.36,0.3,0.0,300.31,303.15,285.15,0.0,0.0,303.06,0.36,0.3,0.0,303.1,303.15,306.15,297.43,306.18,306.17,303.3,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.25,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536400.0,301.36,303.15,285.15,0.0,0.0,303.09,0.37,0.3,0.0,301.48,303.15,285.15,0.0,0.0,303.09,0.37,0.3,0.0,300.93,303.15,285.15,0.0,0.0,303.09,0.37,0.3,0.0,300.7,303.15,285.15,0.0,0.0,303.09,0.37,0.3,0.0,300.32,303.15,285.15,0.0,0.0,303.09,0.37,0.3,0.0,303.13,303.15,306.15,297.43,306.17,306.17,303.33,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.39,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536700.0,301.36,303.15,285.15,0.0,0.0,303.12,0.37,0.3,0.0,301.5,303.15,285.15,0.0,0.0,303.12,0.37,0.3,0.0,300.95,303.15,285.15,0.0,0.0,303.12,0.37,0.3,0.0,300.71,303.15,285.15,0.0,0.0,303.12,0.37,0.3,0.0,300.33,303.15,285.15,0.0,0.0,303.12,0.37,0.3,0.0,303.16,303.15,306.15,297.43,306.16,306.16,303.37,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.63,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537000.0,301.37,303.15,285.15,0.0,0.0,303.15,0.37,0.3,0.0,301.51,303.15,285.15,0.0,0.0,303.15,0.37,0.3,0.0,300.98,303.15,285.15,0.0,0.0,303.15,0.37,0.3,0.0,300.72,303.15,285.15,0.0,0.0,303.15,0.37,0.3,0.0,300.34,303.15,285.15,0.0,0.0,303.15,0.37,0.3,0.0,303.19,303.15,306.15,297.43,306.16,306.16,303.4,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.95,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537300.0,301.38,303.15,285.15,0.0,0.0,303.18,0.38,0.3,0.0,301.53,303.15,285.15,0.0,0.0,303.18,0.38,0.3,0.0,301.0,303.15,285.15,0.0,0.0,303.18,0.38,0.3,0.0,300.73,303.15,285.15,0.0,0.0,303.18,0.38,0.3,0.0,300.35,303.15,285.15,0.0,0.0,303.18,0.38,0.3,0.0,303.22,303.15,306.15,297.43,306.16,306.15,303.42,0.0,0.0,0.0,0.65,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.28,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
