time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18586800.0,301.05,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,296.15,295.42,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587100.0,301.05,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,296.11,295.41,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587400.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,296.05,295.4,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587700.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.96,295.38,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588000.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.87,295.35,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588300.0,301.03,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.76,295.32,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588600.0,301.03,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.65,295.29,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588900.0,301.02,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.54,295.26,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589200.0,301.02,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.43,295.23,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589500.0,301.02,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.34,295.21,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589800.0,301.01,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.25,295.18,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590100.0,301.01,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.19,295.16,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,301.0,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.15,295.15,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,301.0,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.12,295.12,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,300.99,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.1,295.1,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,300.99,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.08,295.08,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,300.98,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.06,295.06,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,300.98,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.05,295.05,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,300.98,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.05,295.05,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,300.97,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.05,295.05,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,300.97,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.05,295.05,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,300.96,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.06,295.06,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,300.96,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.08,295.08,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,300.96,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.11,295.11,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,300.95,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.15,295.15,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,300.95,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.2,295.14,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,300.95,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.25,295.14,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,300.94,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.31,295.14,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,300.94,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.37,295.15,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,300.94,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.45,295.16,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,300.93,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.52,295.17,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,300.93,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.61,295.2,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,300.93,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.71,295.23,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,300.94,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.81,295.26,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,300.94,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,295.91,295.31,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,300.95,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,296.03,295.36,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,300.97,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,296.15,295.42,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,300.99,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,296.28,295.5,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.01,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,296.41,295.58,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.04,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,296.56,295.67,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.07,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,296.71,295.77,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.1,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,296.86,295.87,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.13,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,297.02,295.98,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.16,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,297.2,296.1,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.2,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,297.37,296.22,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.23,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,297.56,296.35,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.27,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,297.75,296.48,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.31,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,297.95,296.61,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.34,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.28,1.0,0.3,0.0,305.29,303.15,298.15,296.74,304.34,304.22,305.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.31,289.81,300.98,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.2,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,300.27,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,299.9,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,299.76,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.73,291.15,298.37,296.88,298.98,300.15,293.72,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,62019.31,0.0,13484.01,1.0,284.62,291.88,300.57,304.05,293.15,293.15,283.15,6669.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.06,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10969.39,0.0,325.79,2275.33,0.0,1961.09,0.56,1.0,0.0,3.0,1.0,0.0
18601800.0,299.49,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,292.76,1.0,1.0,2.66,292.76,291.15,298.62,297.03,298.9,299.45,292.75,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,78950.95,0.0,13484.01,1.0,284.5,291.04,300.15,304.22,293.15,293.15,283.15,13165.84,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.9,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13002.1,0.0,903.14,2275.33,0.0,2599.92,0.79,1.0,0.0,3.0,1.0,0.0
18602100.0,299.21,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.19,291.15,298.88,297.19,298.97,299.15,292.18,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,88862.05,0.0,13484.01,1.0,284.43,290.53,300.25,304.86,293.15,293.15,283.15,19032.95,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.49,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14557.26,0.0,1569.58,2275.33,0.0,2934.82,0.95,1.0,0.0,3.0,1.0,0.0
18602400.0,299.09,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.66,292.03,291.15,299.15,297.35,299.1,299.01,292.03,1.0,1.0,0.73,0.65,0.27,0.73,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,91832.27,0.0,13484.01,1.0,284.41,290.38,300.36,305.18,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15082.61,0.0,1835.04,2275.33,0.0,3049.32,1.0,1.0,0.0,3.0,1.0,0.0
18602700.0,299.06,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,292.07,1.0,1.0,2.66,292.07,291.15,299.43,297.51,299.27,298.97,292.07,1.0,1.0,0.69,0.65,0.31,0.69,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,92131.66,0.0,13484.01,1.0,284.41,290.41,300.5,305.34,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15196.12,0.0,1835.04,2275.33,0.0,3016.05,1.0,1.0,0.0,3.0,1.0,0.0
18603000.0,299.06,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,292.12,1.0,1.0,2.66,292.12,291.15,299.71,297.66,299.45,298.95,292.12,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,92567.84,0.0,13484.01,1.0,284.42,290.44,300.66,305.51,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15334.1,0.0,1835.04,2275.33,0.0,2978.22,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,299.07,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,299.99,297.8,299.63,298.94,292.16,1.0,1.0,0.6,0.65,0.4,0.6,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,93588.61,0.0,13484.01,1.0,284.35,290.45,300.81,305.74,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15636.78,0.0,1835.04,2275.33,0.0,2956.88,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,299.05,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,300.26,297.93,299.8,298.91,291.97,1.0,1.0,0.56,0.65,0.44,0.56,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,98141.15,0.0,13484.01,1.0,283.8,290.19,300.94,306.14,293.15,293.15,282.45,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16536.14,0.0,1835.04,2275.33,0.0,3030.45,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,299.0,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,300.52,298.04,299.95,298.86,291.69,1.0,1.0,0.52,0.65,0.48,0.52,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,104104.68,0.0,13484.01,1.0,283.03,289.82,301.06,306.63,293.15,293.15,281.55,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18091.56,0.0,1835.04,2275.33,0.0,3123.9,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,298.95,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,300.75,298.12,300.08,298.8,291.45,1.0,1.0,0.48,0.65,0.52,0.48,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,108538.63,0.0,13484.01,1.0,282.44,289.51,301.13,306.92,293.15,293.15,280.95,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19114.28,0.0,1835.04,2275.33,0.0,3193.63,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,300.97,298.18,300.2,298.74,291.13,1.0,1.0,0.43,0.65,0.57,0.43,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.67,410.0,114083.98,0.0,13484.01,1.0,281.66,289.1,301.2,307.36,293.15,293.15,280.05,21236.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21047.94,0.0,1835.52,2275.33,0.0,3276.42,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,298.86,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,301.15,298.21,300.31,298.68,291.03,1.0,1.0,0.39,0.65,0.61,0.39,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.67,410.0,115265.02,0.0,13484.01,1.0,281.46,288.97,301.21,307.41,293.15,293.15,279.45,21689.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21790.09,0.0,1837.4,2275.33,0.0,3302.81,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,298.85,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,301.32,298.21,300.41,298.66,291.01,1.0,1.0,0.35,0.65,0.65,0.35,5.69,3.74,1.95,2.46,0.97,0.97,0.0,297.67,410.0,115088.08,0.0,13484.01,1.0,281.44,288.94,301.21,307.4,293.15,293.15,278.55,21931.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21771.83,0.0,1838.4,2275.33,0.0,3300.0,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,298.85,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,301.48,298.21,300.52,298.66,291.0,1.0,1.0,0.3,0.65,0.7,0.3,5.69,3.74,1.95,2.46,0.96,0.96,0.0,297.67,410.0,114930.9,0.0,13484.01,1.0,281.42,288.92,301.21,307.39,293.15,293.15,278.15,22197.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21754.69,0.0,1839.51,2275.33,0.0,3299.09,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,298.86,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,301.65,298.2,300.63,298.66,290.99,1.0,1.0,0.26,0.65,0.74,0.26,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.67,410.0,114791.27,0.0,13484.01,1.0,281.4,288.9,301.2,307.38,293.15,293.15,278.15,22497.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21736.6,0.0,1840.75,2275.33,0.0,3300.62,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,298.87,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,301.82,298.19,300.74,298.66,290.98,1.0,1.0,0.22,0.65,0.78,0.22,5.69,3.74,1.95,2.46,0.94,0.94,0.0,297.67,410.0,114662.08,0.0,13484.01,1.0,281.38,288.87,301.19,307.36,293.15,293.15,278.15,22838.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21717.0,0.0,1842.18,2275.33,0.0,3304.22,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,298.89,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,301.98,298.17,300.85,298.66,290.97,1.0,1.0,0.18,0.65,0.82,0.18,5.69,3.74,1.95,2.46,0.93,0.93,0.0,297.67,410.0,114538.18,0.0,13484.01,1.0,281.35,288.85,301.17,307.33,293.15,293.15,278.15,23229.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21695.64,0.0,1843.81,2275.33,0.0,3309.45,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,298.9,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,302.15,298.14,300.96,298.66,290.96,1.0,1.0,0.13,0.65,0.87,0.13,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.67,410.0,114416.23,0.0,13484.01,1.0,281.33,288.82,301.15,307.3,293.15,293.15,278.15,23680.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21672.55,0.0,1845.68,2275.33,0.0,3315.95,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,298.91,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,290.94,1.0,1.0,2.66,290.94,291.15,302.32,298.12,301.07,298.67,290.94,1.0,1.0,0.09,0.65,0.91,0.09,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.67,410.0,114294.35,0.0,13484.01,1.0,281.3,288.8,301.12,307.27,293.15,293.15,278.15,24198.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21647.81,0.0,1847.84,2275.33,0.0,3323.26,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,298.92,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,290.93,291.15,302.48,298.09,301.18,298.67,290.93,1.0,1.0,0.05,0.65,0.95,0.05,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.67,410.0,114171.52,0.0,13484.01,1.0,281.27,288.77,301.09,307.24,293.15,293.15,278.15,24795.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21621.71,0.0,1850.33,2275.33,0.0,3331.02,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,298.93,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,290.92,1.0,1.0,2.66,290.92,291.15,302.65,298.06,301.29,298.67,290.92,1.0,1.0,0.01,0.65,0.99,0.01,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.67,410.0,114047.02,0.0,13484.01,1.0,281.24,288.75,301.06,307.2,293.15,293.15,278.75,25476.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21594.63,0.0,1853.18,2275.33,0.0,3338.83,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,298.94,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,290.91,1.0,1.0,2.66,290.91,291.15,302.82,298.04,301.4,298.68,290.91,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.87,0.87,0.0,297.67,410.0,113921.84,0.0,13484.01,1.0,281.21,288.72,301.04,307.17,293.15,293.15,279.35,26243.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21566.96,0.0,1856.38,2275.33,0.0,3346.26,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,298.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,302.98,298.01,301.52,298.7,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.67,410.0,110280.49,0.0,13484.01,1.0,281.71,288.96,300.99,306.8,293.15,293.15,280.25,25720.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19597.07,0.0,1854.2,2275.33,0.0,3283.76,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,299.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.15,297.99,301.64,298.74,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.67,410.0,109873.09,0.0,13484.01,1.0,281.77,289.0,301.0,306.88,293.15,293.15,280.25,25228.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19746.45,0.0,1852.14,2275.33,0.0,3279.38,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,299.04,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.32,297.97,301.76,298.76,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.67,410.0,108331.35,0.0,13484.01,1.0,281.99,289.09,300.95,306.67,293.15,293.15,280.55,24759.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19018.37,0.0,1850.18,2275.33,0.0,3262.94,1.0,1.0,0.0,3.0,1.0,0.0
18609000.0,299.05,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,303.48,297.94,301.87,298.76,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.67,410.0,107976.38,0.0,13484.01,1.0,282.02,289.11,300.93,306.66,293.15,293.15,280.55,24365.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19082.45,0.0,1848.54,2275.33,0.0,3260.05,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,299.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.65,297.91,301.97,298.75,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.67,410.0,109930.55,0.0,13484.02,1.0,281.71,288.92,300.9,306.72,293.15,293.15,280.25,25231.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19483.18,0.0,1852.15,2275.33,0.0,3313.13,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,299.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.82,297.89,302.09,298.76,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.67,410.0,109431.77,0.0,13484.02,1.0,281.76,288.95,300.9,306.76,293.15,293.15,280.25,24814.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19594.11,0.0,1850.41,2275.33,0.0,3306.64,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,299.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.98,297.86,302.2,298.76,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.66,410.0,110888.13,0.0,13484.05,1.0,281.52,288.83,300.89,306.88,293.15,293.15,279.95,25076.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20246.15,0.0,1851.51,2275.33,0.0,3338.81,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,299.06,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,304.15,297.84,302.31,298.76,291.26,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.65,410.0,107395.57,0.0,13484.11,1.0,282.02,289.06,300.83,306.52,293.15,293.15,280.55,24268.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18909.56,0.0,1848.14,2275.33,0.0,3279.11,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,299.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.32,297.83,302.41,298.75,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.64,410.0,109421.7,0.0,13484.13,1.0,281.7,288.88,300.82,306.6,293.15,293.15,280.25,25100.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19332.48,0.0,1851.61,2275.33,0.0,3328.79,1.0,1.0,0.0,3.0,1.0,0.0
