time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18610800.0,299.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.48,297.83,302.53,298.77,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.64,410.0,109054.04,0.0,13484.15,1.0,281.76,288.92,300.84,306.67,293.15,293.15,280.25,24631.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19484.09,0.0,1849.65,2275.33,0.0,3315.15,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,299.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.65,297.84,302.63,298.76,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.61,410.0,110645.8,0.0,13484.27,1.0,281.52,288.81,300.85,306.81,293.15,293.15,279.95,25042.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20162.86,0.0,1851.36,2275.33,0.0,3336.82,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,299.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,304.82,297.86,302.74,298.76,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.59,410.0,110998.73,0.0,13484.37,1.0,281.48,288.79,300.87,306.81,293.15,293.15,279.95,25271.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20096.33,0.0,1852.32,2275.33,0.0,3338.53,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,299.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.98,297.9,302.85,298.76,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.58,410.0,109722.54,0.0,13484.41,1.0,281.71,288.9,300.89,306.67,293.15,293.15,280.25,24859.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19434.5,0.0,1850.6,2275.33,0.0,3302.8,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,299.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,305.15,297.96,302.97,298.77,291.25,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.58,410.0,109812.53,0.0,13484.43,1.0,281.75,288.95,300.94,306.76,293.15,293.15,280.25,24385.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19641.13,0.0,1848.62,2275.33,0.0,3276.58,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,299.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.31,298.02,303.07,298.76,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.58,410.0,112302.43,0.0,13484.43,1.0,281.44,288.81,301.01,306.95,293.15,293.15,279.95,25033.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20246.46,0.0,1851.33,2275.33,0.0,3307.14,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,299.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.44,298.08,303.16,298.76,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.58,410.0,112356.18,0.0,13484.41,1.0,281.48,288.86,301.07,307.04,293.15,293.15,279.95,24652.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20457.23,0.0,1849.74,2275.33,0.0,3284.48,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,299.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.56,298.13,303.24,298.77,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.59,410.0,113704.45,0.0,13484.36,1.0,281.33,288.81,301.13,307.26,293.15,293.15,279.65,24611.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21463.37,0.0,1849.56,2275.33,0.0,3291.46,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,299.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.67,298.17,303.31,298.77,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.62,410.0,114219.46,0.0,13484.24,1.0,281.3,288.8,301.17,307.3,293.15,293.15,279.05,24644.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21641.94,0.0,1849.7,2275.33,0.0,3295.37,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,299.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,305.76,298.2,303.37,298.77,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.64,410.0,114290.81,0.0,13484.13,1.0,281.33,288.82,301.2,307.34,293.15,293.15,278.15,24376.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21663.86,0.0,1848.58,2275.33,0.0,3285.88,1.0,1.0,0.0,3.0,1.0,0.0
18613800.0,299.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,305.84,298.23,303.42,298.78,291.23,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.65,410.0,114353.19,0.0,13484.12,1.0,281.35,288.85,301.23,307.37,293.15,293.15,278.15,24075.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21683.7,0.0,1847.33,2275.33,0.0,3278.65,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,299.02,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,305.91,298.25,303.47,298.78,291.25,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.66,410.0,114406.04,0.0,13484.06,1.0,281.37,288.86,301.25,307.4,293.15,293.15,278.15,23764.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21700.04,0.0,1846.03,2275.33,0.0,3273.88,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,299.01,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,305.96,298.26,303.51,298.78,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.93,0.93,0.0,297.67,410.0,114447.36,0.0,13484.02,1.0,281.38,288.87,301.26,307.41,293.15,293.15,278.15,23461.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21712.24,0.0,1844.77,2275.33,0.0,3271.47,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,299.01,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,306.02,298.26,303.54,298.78,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.94,0.94,0.0,297.67,410.0,114474.37,0.0,13484.01,1.0,281.39,288.88,301.26,307.42,293.15,293.15,278.15,23178.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21720.04,0.0,1843.59,2275.33,0.0,3271.56,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,299.0,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,306.06,298.26,303.57,298.78,291.28,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.94,0.94,0.0,297.67,410.0,114484.23,0.0,13484.01,1.0,281.39,288.88,301.26,307.42,293.15,293.15,278.15,22928.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21722.95,0.0,1842.55,2275.33,0.0,3274.03,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,298.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,306.11,298.25,303.6,298.78,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.67,410.0,114475.47,0.0,13484.01,1.0,281.39,288.87,301.25,307.41,293.15,293.15,278.15,22718.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21720.77,0.0,1841.68,2275.33,0.0,3279.0,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,298.97,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,306.15,298.23,303.63,298.78,291.26,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.67,410.0,114445.54,0.0,13484.01,1.0,281.38,288.85,301.23,307.39,293.15,293.15,278.15,22559.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21712.95,0.0,1841.01,2275.33,0.0,3286.26,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,298.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.18,298.19,303.65,298.77,291.23,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.67,410.0,114375.84,0.0,13484.01,1.0,281.36,288.83,301.2,307.36,293.15,293.15,278.15,22470.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21697.36,0.0,1840.64,2275.33,0.0,3299.14,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,298.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.2,298.14,303.65,298.76,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.67,410.0,114262.68,0.0,13484.01,1.0,281.32,288.79,301.15,307.3,293.15,293.15,278.15,22495.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21669.64,0.0,1840.75,2275.33,0.0,3317.59,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,298.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.2,298.08,303.65,298.75,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.67,410.0,114112.08,0.0,13484.02,1.0,281.28,288.73,301.08,307.23,293.15,293.15,278.15,22650.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21631.17,0.0,1841.39,2275.33,0.0,3340.08,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,298.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.19,298.0,303.64,298.74,291.08,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.94,0.94,0.0,297.66,410.0,113928.3,0.0,13484.05,1.0,281.22,288.67,301.0,307.15,293.15,293.15,278.15,22961.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21583.68,0.0,1842.69,2275.33,0.0,3365.37,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,298.85,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.01,1.0,1.0,2.66,291.01,291.15,306.17,297.91,303.62,298.72,291.01,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.93,0.93,0.0,297.66,410.0,113714.44,0.0,13484.07,1.0,281.15,288.6,300.92,307.05,293.15,293.15,278.15,23460.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21528.93,0.0,1844.77,2275.33,0.0,3392.27,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,298.81,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,290.94,1.0,1.0,2.66,290.94,291.15,306.15,297.83,303.6,298.7,290.94,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.65,410.0,113474.2,0.0,13484.1,1.0,281.08,288.52,300.83,306.95,293.15,293.15,278.15,24193.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21468.5,0.0,1847.82,2275.33,0.0,3419.57,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,298.78,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,290.87,1.0,1.0,2.66,290.87,291.15,306.13,297.74,303.58,298.68,290.87,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.63,410.0,113210.38,0.0,13484.19,1.0,281.0,288.45,300.74,306.85,293.15,293.15,278.45,25218.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21403.9,0.0,1852.1,2275.33,0.0,3446.07,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,298.75,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,290.8,1.0,1.0,2.66,290.8,291.15,306.11,297.65,303.56,298.66,290.8,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.87,0.87,0.0,297.62,410.0,112925.08,0.0,13484.23,1.0,280.92,288.37,300.66,306.75,293.15,293.15,279.05,26606.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21336.35,0.0,1857.9,2275.33,0.0,3470.52,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,298.73,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,306.1,297.58,303.55,298.66,290.96,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.87,0.87,0.0,297.63,410.0,109103.34,0.0,13484.21,1.0,281.4,288.59,300.56,306.31,293.15,293.15,279.95,26782.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19290.87,0.0,1858.64,2275.33,0.0,3418.39,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.1,297.51,303.56,298.69,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.6,410.0,105088.39,0.0,13484.33,1.0,281.99,288.9,300.5,306.06,293.15,293.15,280.55,25552.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18278.89,0.0,1853.5,2275.33,0.0,3350.89,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,298.79,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,306.12,297.46,303.59,298.73,291.31,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.58,410.0,102925.03,0.0,13484.43,1.0,282.32,289.08,300.48,305.99,293.15,293.15,280.85,24313.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17915.24,0.0,1848.32,2275.33,0.0,3316.03,1.0,1.0,0.0,3.0,1.0,0.0
18619200.0,298.76,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,306.15,297.43,303.6,298.72,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.56,410.0,103182.69,0.0,13484.48,1.0,282.26,289.03,300.42,305.87,293.15,293.15,280.85,24443.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17731.02,0.0,1848.86,2275.33,0.0,3337.12,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,298.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.2,297.43,303.64,298.7,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.56,410.0,104641.7,0.0,13484.49,1.0,282.04,288.92,300.44,306.04,293.15,293.15,280.55,24552.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18359.51,0.0,1849.32,2275.33,0.0,3356.9,1.0,1.0,0.0,3.0,1.0,0.0
18619800.0,298.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.28,297.48,303.68,298.68,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.56,410.0,105211.98,0.0,13484.48,1.0,281.99,288.89,300.46,306.01,293.15,293.15,280.55,24798.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18274.89,0.0,1850.35,2275.33,0.0,3351.17,1.0,1.0,0.0,3.0,1.0,0.0
18620100.0,298.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.38,297.56,303.74,298.68,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.57,410.0,107052.84,0.0,13484.47,1.0,281.77,288.82,300.57,306.3,293.15,293.15,280.25,24892.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19063.19,0.0,1850.74,2275.33,0.0,3351.73,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,298.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.48,297.67,303.81,298.68,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.57,410.0,107918.64,0.0,13484.46,1.0,281.74,288.83,300.67,306.42,293.15,293.15,280.25,24738.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19153.73,0.0,1850.1,2275.33,0.0,3333.21,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.6,297.8,303.89,298.68,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.57,410.0,110100.87,0.0,13484.45,1.0,281.51,288.76,300.8,306.71,293.15,293.15,279.95,24798.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20023.29,0.0,1850.35,2275.33,0.0,3325.44,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,298.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.71,297.93,303.96,298.68,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.58,410.0,111136.42,0.0,13484.43,1.0,281.48,288.78,300.94,306.87,293.15,293.15,279.95,24530.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20180.49,0.0,1849.23,2275.33,0.0,3301.58,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,298.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.82,298.07,304.04,298.68,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.58,410.0,113305.19,0.0,13484.42,1.0,281.28,288.74,301.08,307.17,293.15,293.15,279.65,24451.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21216.99,0.0,1848.9,2275.33,0.0,3290.38,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,298.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.93,298.2,304.11,298.68,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.58,410.0,114169.53,0.0,13484.4,1.0,281.29,288.78,301.19,307.31,293.15,293.15,279.05,24168.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21632.59,0.0,1847.72,2275.33,0.0,3271.79,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,298.66,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,307.02,298.31,304.17,298.7,291.33,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.93,0.93,0.0,297.58,410.0,114418.46,0.0,13484.39,1.0,281.38,288.87,301.31,307.44,293.15,293.15,278.15,23433.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21707.85,0.0,1844.65,2275.33,0.0,3239.75,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,298.67,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,307.09,298.4,304.22,298.71,291.41,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.59,410.0,114625.02,0.0,13484.39,1.0,281.46,288.95,301.4,307.54,293.15,293.15,278.15,22685.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21773.55,0.0,1841.54,2275.33,0.0,3216.98,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,298.68,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,307.13,298.45,304.26,298.73,291.46,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.97,0.97,0.0,297.59,410.0,114766.71,0.0,13484.39,1.0,281.51,289.0,301.45,307.61,293.15,293.15,278.15,22017.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21821.12,0.0,1838.76,2275.33,0.0,3206.4,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,298.68,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,307.15,298.46,304.27,298.74,291.48,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.58,410.0,114818.31,0.0,13484.39,1.0,281.54,289.01,301.46,307.64,293.15,293.15,278.15,21487.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21843.55,0.0,1836.56,2275.33,0.0,3210.76,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,298.69,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,307.15,298.42,304.28,298.76,291.46,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.58,410.0,114789.61,0.0,13484.4,1.0,281.53,289.0,301.42,307.61,293.15,293.15,278.15,21132.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21837.45,0.0,1835.08,2275.33,0.0,3229.88,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,298.68,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,307.15,298.34,304.28,298.76,291.41,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.58,410.0,114655.59,0.0,13484.42,1.0,281.48,288.94,301.35,307.53,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21801.72,0.0,1835.04,2275.33,0.0,3259.94,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,298.66,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,307.15,298.23,304.27,298.75,291.33,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.58,410.0,114459.59,0.0,13484.43,1.0,281.41,288.86,301.24,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21744.98,0.0,1835.04,2275.33,0.0,3298.57,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,298.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,307.15,298.09,304.27,298.74,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.57,410.0,114212.77,0.0,13484.45,1.0,281.32,288.76,301.1,307.28,293.15,293.15,278.15,21128.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21672.49,0.0,1835.07,2275.33,0.0,3343.48,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,298.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,297.95,304.26,298.72,291.11,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.57,410.0,113994.42,0.0,13484.47,1.0,281.22,288.65,300.96,307.12,293.15,293.15,278.15,21396.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21592.89,0.0,1836.18,2275.33,0.0,3392.78,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,298.58,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,307.15,297.79,304.25,298.7,290.98,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.97,0.97,0.0,297.56,410.0,113732.72,0.0,13484.48,1.0,281.11,288.53,300.8,306.95,293.15,293.15,278.15,21913.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21505.19,0.0,1838.33,2275.33,0.0,3443.43,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,298.54,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,290.86,1.0,1.0,2.66,290.86,291.15,307.15,297.64,304.25,298.67,290.86,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.56,410.0,113444.8,0.0,13484.5,1.0,281.0,288.41,300.65,306.78,293.15,293.15,278.15,22739.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21412.91,0.0,1841.77,2275.33,0.0,3492.43,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,298.51,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,290.74,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,290.74,1.0,1.0,2.66,290.74,291.15,307.15,297.49,304.24,298.65,290.74,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.56,410.0,113137.42,0.0,13484.52,1.0,280.88,288.3,300.5,306.61,293.15,293.15,278.15,23981.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21319.54,0.0,1846.94,2275.33,0.0,3536.83,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,298.48,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,290.63,1.0,1.0,2.66,290.63,291.15,307.15,297.37,304.23,298.62,290.63,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.88,0.88,0.0,297.55,410.0,112815.46,0.0,13484.53,1.0,280.77,288.2,300.37,306.46,293.15,293.15,278.45,25778.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21228.12,0.0,1854.44,2275.33,0.0,3573.59,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,298.45,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,290.55,1.0,1.0,2.66,290.55,291.15,307.15,297.27,304.22,298.6,290.55,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.84,0.84,0.0,297.55,410.0,112485.66,0.0,13484.54,1.0,280.66,288.12,300.27,306.33,293.15,293.15,279.05,28267.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20824.5,0.0,1864.86,2275.33,0.0,3597.54,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,298.46,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,290.81,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,290.81,1.0,1.0,2.66,290.81,291.15,307.15,297.2,304.23,298.62,290.81,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.85,0.85,0.0,297.55,410.0,107462.48,0.0,13484.55,1.0,281.37,288.48,300.18,305.83,293.15,293.15,279.95,28355.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18703.81,0.0,1865.23,2275.33,0.0,3510.28,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,298.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,297.19,304.24,298.66,291.06,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.86,0.86,0.0,297.55,410.0,103668.97,0.0,13484.56,1.0,281.97,288.82,300.17,305.63,293.15,293.15,280.55,27232.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17803.47,0.0,1860.52,2275.33,0.0,3422.86,1.0,1.0,0.0,3.0,1.0,0.0
18626700.0,298.55,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,307.15,297.22,304.26,298.71,291.4,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.55,410.0,99033.25,0.0,13484.57,1.0,282.76,289.25,300.19,305.34,293.15,293.15,281.45,25096.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16480.94,0.0,1851.59,2275.33,0.0,3302.65,1.0,1.0,0.0,3.0,1.0,0.0
18627000.0,298.57,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,307.15,297.29,304.27,298.74,291.46,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.54,410.0,99313.7,0.0,13484.57,1.0,282.81,289.31,300.27,305.48,293.15,293.15,281.45,24061.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16710.24,0.0,1847.27,2275.33,0.0,3276.99,1.0,1.0,0.0,3.0,1.0,0.0
18627300.0,298.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,297.39,304.27,298.73,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.54,410.0,104820.34,0.0,13484.58,1.0,282.04,288.94,300.41,306.03,293.15,293.15,280.55,24716.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18369.74,0.0,1850.0,2275.33,0.0,3361.65,1.0,1.0,0.0,3.0,1.0,0.0
18627600.0,298.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,297.52,304.26,298.72,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.54,410.0,105751.18,0.0,13484.59,1.0,282.01,288.95,300.52,306.14,293.15,293.15,280.55,24401.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18460.71,0.0,1848.69,2275.33,0.0,3337.11,1.0,1.0,0.0,3.0,1.0,0.0
18627900.0,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,297.66,304.26,298.7,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.54,410.0,108502.23,0.0,13484.61,1.0,281.69,288.8,300.64,306.34,293.15,293.15,280.25,25000.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19029.95,0.0,1851.19,2275.33,0.0,3347.8,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,298.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.15,297.81,304.26,298.7,291.25,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.53,410.0,109023.4,0.0,13484.63,1.0,281.74,288.89,300.79,306.55,293.15,293.15,280.25,24385.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19380.79,0.0,1848.62,2275.33,0.0,3298.79,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.15,297.96,304.25,298.69,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.52,410.0,111772.62,0.0,13484.66,1.0,281.43,288.76,300.94,306.84,293.15,293.15,279.95,24791.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20093.72,0.0,1850.32,2275.33,0.0,3306.33,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,298.1,304.25,298.69,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.52,410.0,113936.65,0.0,13484.69,1.0,281.22,288.7,301.1,307.21,293.15,293.15,279.35,24699.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21572.89,0.0,1849.93,2275.33,0.0,3299.41,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,298.48,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,307.15,298.23,304.26,298.7,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.51,410.0,114189.39,0.0,13484.72,1.0,281.31,288.79,301.23,307.34,293.15,293.15,278.45,24045.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21646.28,0.0,1847.2,2275.33,0.0,3262.05,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,298.49,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,307.15,298.34,304.26,298.71,291.36,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.93,0.93,0.0,297.51,410.0,114443.62,0.0,13484.74,1.0,281.4,288.89,301.33,307.47,293.15,293.15,278.15,23289.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21722.24,0.0,1844.05,2275.33,0.0,3232.08,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,298.5,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,307.15,298.42,304.27,298.73,291.43,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.51,410.0,114648.62,0.0,13484.74,1.0,281.47,288.96,301.41,307.56,293.15,293.15,278.15,22553.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21785.12,0.0,1840.99,2275.33,0.0,3212.64,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,298.5,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,291.47,291.15,307.15,298.46,304.27,298.74,291.47,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.97,0.97,0.0,297.51,410.0,114783.94,0.0,13484.74,1.0,281.52,289.0,301.46,307.62,293.15,293.15,278.15,21911.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21828.23,0.0,1838.32,2275.33,0.0,3205.54,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,298.5,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,307.15,298.47,304.27,298.74,291.49,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.51,410.0,114883.58,0.0,13484.73,1.0,281.55,289.03,301.47,307.65,293.15,293.15,278.15,21376.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21852.31,0.0,1836.1,2275.33,0.0,3204.08,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,298.49,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,307.16,298.48,304.28,298.75,291.5,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,114944.17,0.0,13484.7,1.0,281.56,289.04,301.48,307.67,293.15,293.15,278.15,21123.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21866.54,0.0,1835.04,2275.33,0.0,3203.82,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,298.49,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,307.17,298.48,304.29,298.75,291.51,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,114974.15,0.0,13484.68,1.0,281.57,289.05,301.48,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21871.73,0.0,1835.04,2275.33,0.0,3204.78,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,298.48,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,307.19,298.48,304.3,298.75,291.51,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.53,410.0,114990.34,0.0,13484.65,1.0,281.57,289.05,301.48,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21873.03,0.0,1835.04,2275.33,0.0,3206.96,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,298.47,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,307.2,298.47,304.31,298.75,291.51,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.53,410.0,114995.21,0.0,13484.62,1.0,281.57,289.05,301.47,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21871.43,0.0,1835.04,2275.33,0.0,3209.91,1.0,1.0,0.0,3.0,1.0,0.0
18631800.0,298.46,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,307.21,298.46,304.31,298.75,291.51,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,114992.45,0.0,13484.59,1.0,281.56,289.04,301.46,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21867.95,0.0,1835.04,2275.33,0.0,3213.23,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,298.45,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,307.22,298.45,304.32,298.74,291.5,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,114985.33,0.0,13484.56,1.0,281.56,289.04,301.45,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21863.55,0.0,1835.04,2275.33,0.0,3216.39,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,298.44,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,307.22,298.45,304.32,298.74,291.5,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,114978.08,0.0,13484.53,1.0,281.55,289.03,301.45,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21859.28,0.0,1835.04,2275.33,0.0,3218.9,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,298.43,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,307.22,298.44,304.32,298.74,291.49,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.56,410.0,114973.89,0.0,13484.51,1.0,281.55,289.03,301.44,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.16,0.0,1835.04,2275.33,0.0,3220.28,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,298.42,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,307.21,298.44,304.31,298.73,291.49,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.56,410.0,114977.45,0.0,13484.49,1.0,281.55,289.03,301.44,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21855.14,0.0,1835.04,2275.33,0.0,3220.03,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,298.41,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,307.18,298.45,304.29,298.73,291.49,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.57,410.0,114991.32,0.0,13484.48,1.0,281.55,289.03,301.44,307.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21857.23,0.0,1835.04,2275.33,0.0,3217.61,1.0,1.0,0.0,3.0,1.0,0.0
