time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18633600.0,298.4,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,307.15,298.46,304.27,298.73,291.5,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.57,410.0,115019.52,0.0,13484.47,1.0,281.56,289.04,301.46,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21863.49,0.0,1835.04,2275.33,0.0,3212.69,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,298.39,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,307.1,298.47,304.23,298.72,291.51,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.57,410.0,115036.35,0.0,13484.47,1.0,281.57,289.05,301.47,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21870.87,0.0,1835.04,2275.33,0.0,3209.41,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,298.38,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,307.04,298.47,304.19,298.72,291.51,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.57,410.0,115033.59,0.0,13484.47,1.0,281.57,289.05,301.47,307.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21873.28,0.0,1835.04,2275.33,0.0,3210.06,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,298.37,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.66,291.5,291.15,306.97,298.46,304.14,298.71,291.5,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.56,410.0,115017.18,0.0,13484.49,1.0,281.57,289.05,301.46,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21870.53,0.0,1835.04,2275.33,0.0,3213.56,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,298.35,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,306.89,298.45,304.09,298.7,291.48,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.56,410.0,114986.59,0.0,13484.5,1.0,281.56,289.04,301.45,307.64,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21863.04,0.0,1835.04,2275.33,0.0,3219.18,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,298.34,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,306.8,298.43,304.03,298.69,291.46,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.56,410.0,114944.48,0.0,13484.52,1.0,281.54,289.02,301.43,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21851.63,0.0,1835.04,2275.33,0.0,3226.6,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,298.32,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,306.71,298.4,303.96,298.68,291.43,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,114892.11,0.0,13484.54,1.0,281.52,289.0,301.4,307.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21836.99,0.0,1835.04,2275.33,0.0,3235.2,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,298.3,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,306.62,298.37,303.9,298.67,291.4,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,114832.37,0.0,13484.56,1.0,281.5,288.98,301.37,307.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21820.09,0.0,1835.04,2275.33,0.0,3244.69,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,298.28,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,306.52,298.34,303.83,298.65,291.37,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,114767.27,0.0,13484.58,1.0,281.48,288.95,301.34,307.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21801.62,0.0,1835.04,2275.33,0.0,3254.5,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,298.26,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,306.42,298.31,303.76,298.63,291.33,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,114699.9,0.0,13484.59,1.0,281.46,288.92,301.31,307.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21782.52,0.0,1835.04,2275.33,0.0,3264.23,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,298.24,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,306.33,298.28,303.69,298.62,291.3,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,114633.34,0.0,13484.59,1.0,281.44,288.89,301.28,307.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21763.68,0.0,1835.04,2275.33,0.0,3273.43,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,298.22,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,306.24,298.25,303.62,298.6,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,114570.24,0.0,13484.58,1.0,281.41,288.87,301.25,307.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21745.86,0.0,1835.04,2275.33,0.0,3281.52,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,298.2,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.15,298.23,303.56,298.58,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,114514.2,0.0,13484.55,1.0,281.39,288.85,301.23,307.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21730.04,0.0,1835.04,2275.33,0.0,3288.17,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.07,298.21,303.5,298.56,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.56,410.0,114456.28,0.0,13484.52,1.0,281.38,288.83,301.21,307.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21715.69,0.0,1835.04,2275.33,0.0,3294.25,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,298.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.98,298.19,303.44,298.54,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.57,410.0,114394.46,0.0,13484.48,1.0,281.36,288.8,301.19,307.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21701.26,0.0,1835.04,2275.33,0.0,3300.62,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,298.12,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.9,298.16,303.37,298.52,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.57,410.0,114331.23,0.0,13484.44,1.0,281.34,288.78,301.17,307.32,293.15,293.15,278.15,21123.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21686.6,0.0,1835.04,2275.33,0.0,3307.1,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.82,298.14,303.31,298.49,291.13,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.58,410.0,114260.14,0.0,13484.4,1.0,281.32,288.76,301.14,307.29,293.15,293.15,278.15,21199.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21670.88,0.0,1835.36,2275.33,0.0,3313.62,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,298.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.73,298.12,303.25,298.47,291.1,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.59,410.0,114185.12,0.0,13484.36,1.0,281.3,288.74,301.12,307.27,293.15,293.15,278.15,21322.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21654.25,0.0,1835.87,2275.33,0.0,3320.16,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,305.65,298.1,303.18,298.44,291.07,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.6,410.0,114105.75,0.0,13484.32,1.0,281.28,288.72,301.1,307.24,293.15,293.15,278.15,21491.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21636.84,0.0,1836.57,2275.33,0.0,3326.71,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,298.02,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,305.57,298.08,303.12,298.42,291.05,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.61,410.0,114021.34,0.0,13484.28,1.0,281.26,288.69,301.08,307.22,293.15,293.15,278.15,21707.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21618.61,0.0,1837.47,2275.33,0.0,3333.3,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,297.99,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,305.48,298.05,303.06,298.39,291.02,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.97,0.97,0.0,297.62,410.0,113931.67,0.0,13484.24,1.0,281.24,288.67,301.05,307.19,293.15,293.15,278.15,21982.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21599.43,0.0,1838.61,2275.33,0.0,3339.9,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,297.96,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,305.4,298.03,302.99,298.36,290.99,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.96,0.96,0.0,297.63,410.0,113836.2,0.0,13484.21,1.0,281.21,288.65,301.03,307.16,293.15,293.15,278.15,22323.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21579.25,0.0,1840.03,2275.33,0.0,3346.52,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,297.93,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,305.32,298.01,302.93,298.33,290.96,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.63,410.0,113734.02,0.0,13484.18,1.0,281.19,288.62,301.01,307.13,293.15,293.15,278.15,22743.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21557.9,0.0,1841.78,2275.33,0.0,3353.13,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,297.9,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,290.93,291.15,305.23,297.98,302.86,298.3,290.93,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.93,0.93,0.0,297.64,410.0,113623.96,0.0,13484.16,1.0,281.16,288.6,300.98,307.1,293.15,293.15,278.15,23258.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21535.19,0.0,1843.92,2275.33,0.0,3359.73,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,297.87,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,290.9,1.0,1.0,2.66,290.9,291.15,305.15,297.96,302.79,298.27,290.9,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.92,0.92,0.0,297.64,410.0,113506.62,0.0,13484.14,1.0,281.14,288.58,300.96,307.07,293.15,293.15,278.15,23887.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21511.08,0.0,1846.55,2275.33,0.0,3366.57,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,297.84,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.66,290.89,291.15,305.02,297.95,302.7,298.24,290.89,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.65,410.0,113437.27,0.0,13484.12,1.0,281.12,288.56,300.95,307.05,293.15,293.15,278.15,24601.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21492.26,0.0,1849.52,2275.33,0.0,3363.64,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,297.81,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,290.89,1.0,1.0,2.66,290.89,291.15,304.8,297.98,302.54,298.21,290.89,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.65,410.0,113428.37,0.0,13484.11,1.0,281.12,288.58,300.98,307.07,293.15,293.15,278.45,25309.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21491.27,0.0,1852.48,2275.33,0.0,3349.9,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,297.78,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,290.9,1.0,1.0,2.66,290.9,291.15,304.5,298.03,302.34,298.18,290.9,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.88,0.88,0.0,297.66,410.0,113455.9,0.0,13484.06,1.0,281.14,288.61,301.03,307.12,293.15,293.15,279.35,25975.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21504.61,0.0,1855.26,2275.33,0.0,3330.46,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,297.77,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,304.15,298.09,302.1,298.16,291.05,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.88,0.88,0.0,297.66,410.0,111511.12,0.0,13484.05,1.0,281.47,288.81,301.08,307.0,293.15,293.15,279.95,25726.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20295.77,0.0,1854.22,2275.33,0.0,3264.68,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,297.79,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.76,298.15,301.85,298.17,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.66,410.0,109776.59,0.0,13484.04,1.0,281.81,289.03,301.16,307.06,293.15,293.15,280.25,24613.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20007.29,0.0,1849.57,2275.33,0.0,3204.87,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.34,298.21,301.56,298.14,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.67,410.0,110523.15,0.0,13484.02,1.0,281.76,289.02,301.19,307.06,293.15,293.15,280.25,24928.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19962.77,0.0,1850.89,2275.33,0.0,3208.4,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,297.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,302.91,298.25,301.27,298.11,291.09,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.67,410.0,112352.09,0.0,13484.02,1.0,281.55,288.95,301.27,307.34,293.15,293.15,279.95,25048.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20837.29,0.0,1851.39,2275.33,0.0,3227.09,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,297.71,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,302.48,298.27,300.98,298.08,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.91,0.91,0.0,297.67,410.0,109185.25,0.0,13484.01,1.0,282.04,289.2,301.26,307.04,293.15,293.15,280.55,24256.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19536.78,0.0,1848.08,2275.33,0.0,3164.34,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,302.08,298.28,300.7,298.04,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.89,0.89,0.0,297.67,410.0,111384.18,0.0,13484.01,1.0,281.73,289.04,301.26,307.17,293.15,293.15,280.25,25196.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20030.31,0.0,1852.01,2275.33,0.0,3212.46,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,301.71,298.26,300.45,298.02,291.12,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.67,410.0,111004.3,0.0,13484.01,1.0,281.78,289.08,301.28,307.23,293.15,293.15,280.25,24958.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20176.2,0.0,1851.02,2275.33,0.0,3205.97,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,2.66,291.17,291.15,301.4,298.24,300.23,297.99,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.67,410.0,109395.14,0.0,13484.01,1.0,282.0,289.17,301.23,307.02,293.15,293.15,280.55,24799.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19411.41,0.0,1850.35,2275.33,0.0,3190.82,1.0,1.0,0.0,3.0,1.0,0.0
18644400.0,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.17,1.0,0.98,2.66,291.17,291.15,301.15,298.21,300.06,297.96,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.67,410.0,108925.03,0.0,13484.01,1.0,282.04,289.19,301.2,306.99,293.15,293.15,280.55,24766.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19445.39,0.0,1850.21,2275.33,0.0,3190.57,1.0,1.0,0.0,3.0,1.0,0.0
18644700.0,298.91,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,300.94,298.17,298.73,298.34,289.68,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.58,182.74,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.41,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,300.74,298.12,298.73,298.34,289.92,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,22.94,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.67,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,300.55,298.08,298.73,298.34,290.18,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,18.75,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.8,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,300.36,298.04,298.73,298.34,290.39,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,15.97,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.87,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,300.18,298.0,298.73,298.34,290.58,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,13.56,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.92,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,300.0,297.95,298.73,298.34,290.73,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,11.5,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.94,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,299.84,297.91,298.73,298.34,290.86,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,9.74,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,299.96,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,299.68,297.87,298.73,298.34,290.97,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,8.26,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,299.98,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,299.53,297.83,298.73,298.34,291.07,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,7.01,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,299.99,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,299.39,297.79,298.73,298.34,291.15,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.95,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,300.0,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,299.27,297.75,298.73,298.34,291.21,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.05,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,300.01,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,299.15,297.71,298.73,298.34,291.27,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.3,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,300.01,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,299.04,297.67,298.73,298.34,291.32,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.66,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,300.02,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.92,297.64,298.73,298.34,291.36,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.11,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.02,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.81,297.6,298.73,298.34,291.4,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.65,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.03,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.69,297.56,298.73,298.34,291.43,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.26,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.03,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.58,297.53,298.73,298.34,291.45,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.93,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.03,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.48,297.5,298.73,298.34,291.48,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.64,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.39,297.47,298.73,298.34,291.5,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.4,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.31,297.44,298.73,298.34,291.51,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.19,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.24,297.42,298.73,298.34,291.53,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.01,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.19,297.4,298.73,298.34,291.54,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.86,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.16,297.39,298.73,298.34,291.55,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.73,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.56,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.62,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.56,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.52,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.57,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.44,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.57,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.58,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.58,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.04,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.03,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.03,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,300.03,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,300.03,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.59,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,300.03,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,300.03,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,300.03,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,300.02,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.16,297.4,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,300.02,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.17,297.41,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,300.02,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.19,297.43,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,300.02,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.2,297.44,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,300.02,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.21,297.45,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
