time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18682200.0,299.82,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,296.59,296.21,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.82,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,296.68,296.4,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.82,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,296.78,296.59,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.83,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,296.88,296.77,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.83,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,296.97,296.92,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.83,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.06,297.05,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.84,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.15,297.15,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.85,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.23,297.22,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.87,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.29,297.27,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.88,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.35,297.31,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.9,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.41,297.33,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.92,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.47,297.35,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.94,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.52,297.36,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.96,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.59,297.37,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.99,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.67,297.37,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.02,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.76,297.37,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.06,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,297.87,297.38,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.09,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.0,297.38,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.14,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,295.68,303.15,298.15,297.39,298.73,298.34,291.6,0.0,0.0,0.0,0.65,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,282.04,289.19,301.62,305.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.61,297.15,293.15,0.0,0.0,294.66,1.0,0.97,0.53,299.69,297.15,293.15,0.0,0.0,294.66,1.0,0.98,0.56,299.68,297.15,293.15,0.0,0.0,294.66,1.0,0.98,0.41,299.39,297.15,293.15,0.0,0.0,294.66,1.0,0.91,0.56,299.23,297.15,293.15,0.0,0.0,294.66,1.0,0.88,2.66,294.65,291.15,298.33,297.41,298.76,299.58,294.59,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.72,0.72,0.0,297.67,410.0,45765.34,0.0,13484.01,1.0,283.54,293.45,303.82,306.62,293.15,293.15,283.15,4961.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,1.31,1.62,0.08,5.27,4.12,1.15,0.0,0.0,0.0,9267.23,0.0,97.47,2277.44,0.0,385.84,0.37,1.0,0.0,3.0,1.0,0.0
18688200.0,298.79,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,298.53,297.45,298.63,298.82,293.76,1.0,1.0,1.0,0.65,0.0,1.0,5.69,3.74,1.95,2.46,0.78,0.78,0.0,297.67,410.0,59156.34,0.0,13484.01,1.0,284.57,291.92,300.63,303.75,293.15,293.15,283.15,10678.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10594.45,0.0,310.97,2275.33,0.0,1780.49,0.55,1.0,0.0,3.0,1.0,0.0
18688500.0,298.51,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,298.76,297.51,298.68,298.52,293.26,1.0,1.0,0.78,0.65,0.22,0.78,5.69,3.74,1.95,2.46,0.84,0.84,0.0,297.67,410.0,69546.13,0.0,13484.01,1.0,284.55,291.48,300.6,304.22,293.15,293.15,283.15,12879.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.4,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11867.27,0.0,557.14,2275.33,0.0,2189.75,0.67,1.0,0.0,3.0,1.0,0.0
18688800.0,298.38,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,292.92,291.15,299.0,297.58,298.79,298.37,292.92,1.0,1.0,0.73,0.65,0.27,0.73,5.69,3.74,1.95,2.46,0.9,0.9,0.0,297.67,410.0,76635.02,0.0,13484.01,1.0,284.52,291.18,300.64,304.64,293.15,293.15,283.15,14178.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.75,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12837.35,0.0,801.78,2275.33,0.0,2468.97,0.76,1.0,0.0,3.0,1.0,0.0
18689100.0,298.3,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.58,1.0,1.0,2.66,292.58,291.15,299.26,297.66,298.92,298.28,292.58,1.0,1.0,0.69,0.65,0.31,0.69,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.67,410.0,83604.69,0.0,13484.01,1.0,284.48,290.88,300.71,305.06,293.15,293.15,283.15,16586.56,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.13,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13905.32,0.0,1150.33,2275.33,0.0,2668.41,0.85,1.0,0.0,3.0,1.0,0.0
18689400.0,298.24,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,292.28,1.0,1.0,2.66,292.28,291.15,299.52,297.75,299.07,298.2,292.28,1.0,1.0,0.65,0.65,0.35,0.65,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.67,410.0,89600.42,0.0,13484.02,1.0,284.44,290.61,300.78,305.46,293.15,293.15,283.15,19392.09,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.48,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14907.87,0.0,1563.57,2275.33,0.0,2827.94,0.95,1.0,0.0,3.0,1.0,0.0
18689700.0,298.19,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,292.13,1.0,1.0,2.66,292.13,291.15,299.8,297.84,299.23,298.13,292.13,1.0,1.0,0.61,0.65,0.39,0.61,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.67,410.0,92834.2,0.0,13484.03,1.0,284.43,290.46,300.85,305.74,293.15,293.15,283.15,21122.79,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15478.59,0.0,1835.04,2275.33,0.0,2926.47,1.0,1.0,0.0,3.0,1.0,0.0
18690000.0,298.19,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.16,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,292.16,1.0,1.0,2.66,292.16,291.15,300.08,297.93,299.4,298.11,292.16,1.0,1.0,0.56,0.65,0.44,0.56,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.66,410.0,93072.8,0.0,13484.04,1.0,284.43,290.48,300.92,305.82,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15548.32,0.0,1835.04,2275.33,0.0,2916.81,1.0,1.0,0.0,3.0,1.0,0.0
18690300.0,298.2,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,300.35,298.01,299.58,298.11,292.21,1.0,1.0,0.52,0.65,0.48,0.52,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.66,410.0,93367.82,0.0,13484.07,1.0,284.43,290.51,301.01,305.92,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15632.5,0.0,1835.04,2275.33,0.0,2897.82,1.0,1.0,0.0,3.0,1.0,0.0
18690600.0,298.21,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,292.25,1.0,1.0,2.66,292.25,291.15,300.63,298.09,299.76,298.11,292.25,1.0,1.0,0.48,0.65,0.52,0.48,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.66,410.0,93676.16,0.0,13484.07,1.0,284.44,290.53,301.08,306.02,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15715.33,0.0,1835.04,2275.33,0.0,2881.96,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,298.22,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,300.89,298.15,299.94,298.1,292.17,1.0,1.0,0.43,0.65,0.57,0.43,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.65,410.0,96258.79,0.0,13484.1,1.0,284.12,290.4,301.18,306.31,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16410.35,0.0,1835.04,2275.33,0.0,2917.27,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,298.19,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.66,291.94,291.15,301.15,298.21,300.09,298.06,291.94,1.0,1.0,0.39,0.65,0.61,0.39,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.64,410.0,100713.88,0.0,13484.13,1.0,283.54,290.09,301.22,306.58,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17219.53,0.0,1835.04,2275.33,0.0,3010.95,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,298.14,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.63,1.0,1.0,2.66,291.63,291.15,301.41,298.25,300.25,298.01,291.62,1.0,1.0,0.35,0.65,0.65,0.35,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.64,410.0,106361.67,0.0,13484.16,1.0,282.76,289.7,301.27,306.98,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18792.44,0.0,1835.04,2275.33,0.0,3110.7,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,298.09,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,301.67,298.28,300.4,297.96,291.37,1.0,1.0,0.31,0.65,0.69,0.31,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.63,410.0,110554.18,0.0,13484.19,1.0,282.17,289.37,301.29,307.21,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19814.46,0.0,1835.04,2275.33,0.0,3184.76,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,301.95,298.31,300.57,297.91,291.1,1.0,1.0,0.26,0.65,0.74,0.26,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.62,410.0,114890.83,0.0,13484.22,1.0,281.54,289.02,301.32,307.53,293.15,293.15,279.75,21389.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21871.84,0.0,1836.15,2275.33,0.0,3254.52,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,298.03,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,302.22,298.33,300.74,297.89,291.08,1.0,1.0,0.22,0.65,0.78,0.22,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.61,410.0,115002.37,0.0,13484.26,1.0,281.49,288.98,301.33,307.52,293.15,293.15,279.15,21551.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21812.94,0.0,1836.82,2275.33,0.0,3254.68,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,298.04,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,302.5,298.35,300.92,297.89,291.09,1.0,1.0,0.18,0.65,0.82,0.18,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.6,410.0,114889.85,0.0,13484.31,1.0,281.49,288.97,301.35,307.53,293.15,293.15,278.25,21617.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21807.73,0.0,1837.09,2275.33,0.0,3247.81,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,302.77,298.36,301.1,297.89,291.1,1.0,1.0,0.13,0.65,0.87,0.13,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.59,410.0,114800.57,0.0,13484.38,1.0,281.49,288.97,301.36,307.54,293.15,293.15,278.15,21662.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21803.53,0.0,1837.29,2275.33,0.0,3243.26,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.04,298.37,301.28,297.9,291.11,1.0,1.0,0.09,0.65,0.91,0.09,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.57,410.0,114730.2,0.0,13484.46,1.0,281.48,288.96,301.37,307.54,293.15,293.15,278.15,21693.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21799.23,0.0,1837.41,2275.33,0.0,3240.73,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.3,298.37,301.46,297.91,291.12,1.0,1.0,0.05,0.65,0.95,0.05,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.55,410.0,114673.56,0.0,13484.56,1.0,281.48,288.95,301.37,307.54,293.15,293.15,278.15,21710.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21794.59,0.0,1837.48,2275.33,0.0,3239.79,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.54,298.37,301.62,297.93,291.13,1.0,1.0,0.01,0.65,0.99,0.01,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.52,410.0,114627.59,0.0,13484.67,1.0,281.47,288.94,301.37,307.54,293.15,293.15,278.15,21717.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21789.68,0.0,1837.51,2275.33,0.0,3239.91,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,298.12,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.77,298.36,301.77,297.94,291.14,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.5,410.0,114590.91,0.0,13484.78,1.0,281.47,288.93,301.37,307.53,293.15,293.15,278.15,21715.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21784.85,0.0,1837.5,2275.33,0.0,3240.5,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.97,298.36,301.91,297.95,291.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.48,410.0,114565.66,0.0,13484.88,1.0,281.46,288.93,301.36,307.53,293.15,293.15,278.15,21701.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21780.91,0.0,1837.45,2275.33,0.0,3240.94,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.15,298.36,302.03,297.97,291.16,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.46,410.0,114553.41,0.0,13484.95,1.0,281.46,288.92,301.36,307.53,293.15,293.15,278.15,21672.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21778.79,0.0,1837.33,2275.33,0.0,3240.59,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.3,298.36,302.14,297.98,291.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.45,410.0,114547.61,0.0,13485.01,1.0,281.46,288.92,301.36,307.53,293.15,293.15,278.15,21629.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21778.74,0.0,1837.15,2275.33,0.0,3239.62,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.43,298.37,302.23,297.98,291.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.44,410.0,114547.34,0.0,13485.05,1.0,281.46,288.92,301.37,307.53,293.15,293.15,278.15,21573.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21780.01,0.0,1836.91,2275.33,0.0,3238.13,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,298.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.54,298.37,302.3,297.99,291.19,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.43,410.0,114554.45,0.0,13485.09,1.0,281.47,288.93,301.37,307.53,293.15,293.15,278.15,21503.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21782.92,0.0,1836.62,2275.33,0.0,3235.95,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.63,298.38,302.36,297.99,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.42,410.0,114569.44,0.0,13485.12,1.0,281.47,288.93,301.38,307.54,293.15,293.15,278.15,21417.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21787.63,0.0,1836.26,2275.33,0.0,3233.04,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,298.21,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,304.71,298.39,302.41,298.0,291.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.42,410.0,114592.31,0.0,13485.14,1.0,281.48,288.94,301.39,307.55,293.15,293.15,278.15,21313.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21794.22,0.0,1835.83,2275.33,0.0,3229.4,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,298.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.77,298.4,302.46,298.01,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,114622.84,0.0,13485.15,1.0,281.49,288.95,301.4,307.57,293.15,293.15,278.15,21192.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21802.66,0.0,1835.33,2275.33,0.0,3225.1,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,298.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,304.83,298.42,302.5,298.01,291.24,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,114653.87,0.0,13485.16,1.0,281.5,288.96,301.42,307.59,293.15,293.15,278.15,21122.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21812.05,0.0,1835.04,2275.33,0.0,3220.13,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,298.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.89,298.44,302.54,298.02,291.26,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,114686.13,0.0,13485.17,1.0,281.51,288.97,301.44,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21821.79,0.0,1835.04,2275.33,0.0,3214.6,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,298.24,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,304.95,298.46,302.58,298.02,291.27,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,114723.09,0.0,13485.17,1.0,281.53,288.99,301.45,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21832.62,0.0,1835.04,2275.33,0.0,3208.58,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,298.24,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,305.01,298.48,302.62,298.03,291.29,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,114763.7,0.0,13485.16,1.0,281.54,289.01,301.47,307.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21844.4,0.0,1835.04,2275.33,0.0,3202.26,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,298.25,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,305.07,298.5,302.67,298.04,291.32,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,114806.81,0.0,13485.17,1.0,281.55,289.02,301.5,307.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21856.87,0.0,1835.04,2275.33,0.0,3195.76,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,298.25,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,305.15,298.52,302.72,298.04,291.34,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,114850.84,0.0,13485.18,1.0,281.57,289.04,301.52,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21869.63,0.0,1835.04,2275.33,0.0,3189.07,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,298.25,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,305.23,298.54,302.78,298.05,291.36,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,114888.45,0.0,13485.2,1.0,281.58,289.06,301.53,307.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21881.64,0.0,1835.04,2275.33,0.0,3183.98,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,298.25,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,305.32,298.55,302.83,298.05,291.38,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,114917.45,0.0,13485.22,1.0,281.6,289.07,301.55,307.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21891.01,0.0,1835.04,2275.33,0.0,3180.3,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,298.24,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,305.4,298.56,302.89,298.06,291.4,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,114942.59,0.0,13485.23,1.0,281.6,289.08,301.56,307.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21898.51,0.0,1835.04,2275.33,0.0,3177.46,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,298.24,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.41,1.0,1.0,2.66,291.41,291.15,305.48,298.57,302.94,298.06,291.41,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,114966.09,0.0,13485.25,1.0,281.61,289.09,301.57,307.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21904.96,0.0,1835.04,2275.33,0.0,3174.81,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,298.24,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,305.57,298.58,303.0,298.07,291.43,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,114990.51,0.0,13485.27,1.0,281.62,289.1,301.58,307.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21911.32,0.0,1835.04,2275.33,0.0,3171.75,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,298.23,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,305.65,298.59,303.06,298.07,291.44,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,115019.91,0.0,13485.28,1.0,281.63,289.11,301.59,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21918.67,0.0,1835.04,2275.33,0.0,3167.85,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,298.23,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,305.73,298.61,303.11,298.07,291.46,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.38,410.0,115057.02,0.0,13485.29,1.0,281.64,289.12,301.61,307.8,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21927.93,0.0,1835.04,2275.33,0.0,3162.36,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,298.22,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,305.82,298.63,303.17,298.07,291.48,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.38,410.0,115106.28,0.0,13485.29,1.0,281.65,289.14,301.63,307.82,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21940.43,0.0,1835.04,2275.33,0.0,3154.94,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,298.22,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,305.9,298.66,303.22,298.08,291.51,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,115171.18,0.0,13485.27,1.0,281.67,289.17,301.66,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21957.15,0.0,1835.04,2275.33,0.0,3144.83,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,298.22,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.66,291.55,291.15,305.98,298.7,303.28,298.09,291.55,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,115256.7,0.0,13485.25,1.0,281.7,289.2,301.7,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21979.41,0.0,1835.04,2275.33,0.0,3131.6,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,298.23,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,306.07,298.75,303.34,298.1,291.6,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,115366.95,0.0,13485.23,1.0,281.74,289.24,301.75,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22008.4,0.0,1835.04,2275.33,0.0,3114.65,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,298.23,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,306.15,298.81,303.4,298.11,291.65,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,115505.41,0.0,13485.2,1.0,281.78,289.29,301.81,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22045.38,0.0,1835.04,2275.33,0.0,3093.38,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,298.24,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.71,1.0,1.0,2.66,291.71,291.15,306.22,298.88,303.45,298.12,291.71,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,115636.48,0.0,13485.16,1.0,281.83,289.35,301.87,308.09,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22086.24,0.0,1835.04,2275.33,0.0,3073.9,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,298.25,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,306.25,298.93,303.48,298.14,291.77,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,115747.28,0.0,13485.12,1.0,281.87,289.4,301.93,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22121.9,0.0,1835.04,2275.33,0.0,3059.35,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,298.25,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.81,291.15,306.27,298.97,303.49,298.15,291.81,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,115844.62,0.0,13485.09,1.0,281.9,289.44,301.97,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22151.53,0.0,1835.04,2275.33,0.0,3048.07,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,298.25,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.84,1.0,1.0,2.66,291.84,291.15,306.26,299.01,303.49,298.16,291.84,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,115928.48,0.0,13485.05,1.0,281.93,289.47,302.0,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22175.6,0.0,1835.04,2275.33,0.0,3039.36,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,298.25,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,306.23,299.03,303.47,298.17,291.86,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,115999.75,0.0,13485.02,1.0,281.95,289.5,302.03,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22195.09,0.0,1835.04,2275.33,0.0,3033.01,1.0,1.0,0.0,3.0,1.0,0.0
18703800.0,298.24,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.88,1.0,1.0,2.66,291.88,291.15,306.18,299.05,303.45,298.18,291.88,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,116058.87,0.0,13484.99,1.0,281.97,289.52,302.05,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22210.41,0.0,1835.04,2275.33,0.0,3028.22,1.0,1.0,0.0,3.0,1.0,0.0
18704100.0,298.24,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.89,1.0,1.0,2.66,291.89,291.15,306.13,299.06,303.41,298.18,291.89,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,116108.55,0.0,13484.96,1.0,281.98,289.54,302.06,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22222.64,0.0,1835.04,2275.33,0.0,3024.7,1.0,1.0,0.0,3.0,1.0,0.0
18704400.0,298.23,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,306.07,299.07,303.37,298.18,291.9,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.47,410.0,116150.74,0.0,13484.92,1.0,282.0,289.55,302.07,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22232.47,0.0,1835.04,2275.33,0.0,3021.77,1.0,1.0,0.0,3.0,1.0,0.0
18704700.0,298.22,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.91,1.0,1.0,2.66,291.91,291.15,306.01,299.09,303.33,298.18,291.91,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.47,410.0,116188.9,0.0,13484.89,1.0,282.0,289.56,302.08,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22241.03,0.0,1835.04,2275.33,0.0,3019.08,1.0,1.0,0.0,3.0,1.0,0.0
18705000.0,298.21,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.92,1.0,1.0,2.66,291.92,291.15,305.95,299.1,303.29,298.18,291.92,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,116225.72,0.0,13484.87,1.0,282.01,289.58,302.1,308.35,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22249.22,0.0,1835.04,2275.33,0.0,3016.01,1.0,1.0,0.0,3.0,1.0,0.0
