time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18705300.0,298.2,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.93,1.0,1.0,2.66,291.93,291.15,305.9,299.11,303.25,298.17,291.93,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,116264.52,0.0,13484.84,1.0,282.02,289.59,302.11,308.37,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22258.11,0.0,1835.04,2275.33,0.0,3012.05,1.0,1.0,0.0,3.0,1.0,0.0
18705600.0,298.18,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.94,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.94,1.0,1.0,2.66,291.94,291.15,305.85,299.13,303.22,298.17,291.94,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,116309.05,0.0,13484.81,1.0,282.04,289.6,302.12,308.39,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22268.8,0.0,1835.04,2275.33,0.0,3006.65,1.0,1.0,0.0,3.0,1.0,0.0
18705900.0,298.17,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.95,1.0,1.0,2.66,291.95,291.15,305.8,299.14,303.19,298.15,291.95,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,116340.42,0.0,13484.78,1.0,282.05,289.62,302.14,308.41,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22279.72,0.0,1835.04,2275.33,0.0,3001.47,1.0,1.0,0.0,3.0,1.0,0.0
18706200.0,298.15,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.95,1.0,1.0,2.66,291.95,291.15,305.75,299.16,303.15,298.14,291.95,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,116367.24,0.0,13484.76,1.0,282.06,289.63,302.16,308.42,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22288.88,0.0,1835.04,2275.33,0.0,2997.72,1.0,1.0,0.0,3.0,1.0,0.0
18706500.0,298.14,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,305.68,299.17,303.1,298.13,291.96,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,116389.84,0.0,13484.73,1.0,282.07,289.64,302.17,308.43,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22296.28,0.0,1835.04,2275.33,0.0,2995.0,1.0,1.0,0.0,3.0,1.0,0.0
18706800.0,298.13,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,305.61,299.17,303.05,298.12,291.96,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,116408.19,0.0,13484.71,1.0,282.07,289.65,302.17,308.44,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22302.05,0.0,1835.04,2275.33,0.0,2992.87,1.0,1.0,0.0,3.0,1.0,0.0
18707100.0,298.11,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,305.54,299.18,303.0,298.1,291.96,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,116423.75,0.0,13484.68,1.0,282.08,289.65,302.18,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22306.7,0.0,1835.04,2275.33,0.0,2991.25,1.0,1.0,0.0,3.0,1.0,0.0
18707400.0,298.1,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,305.47,299.19,302.95,298.09,291.96,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,116437.81,0.0,13484.66,1.0,282.08,289.66,302.19,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22310.61,0.0,1835.04,2275.33,0.0,2989.8,1.0,1.0,0.0,3.0,1.0,0.0
18707700.0,298.09,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,305.4,299.19,302.9,298.08,291.96,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.53,410.0,116452.17,0.0,13484.64,1.0,282.09,289.66,302.19,308.46,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22314.3,0.0,1835.04,2275.33,0.0,2988.32,1.0,1.0,0.0,3.0,1.0,0.0
18708000.0,298.08,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,305.33,299.2,302.85,298.08,291.96,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.53,410.0,116468.62,0.0,13484.62,1.0,282.09,289.67,302.2,308.47,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22318.32,0.0,1835.04,2275.33,0.0,2986.55,1.0,1.0,0.0,3.0,1.0,0.0
18708300.0,298.07,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,305.27,299.2,302.81,298.07,291.96,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,116488.65,0.0,13484.61,1.0,282.1,289.68,302.2,308.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22323.11,0.0,1835.04,2275.33,0.0,2984.13,1.0,1.0,0.0,3.0,1.0,0.0
18708600.0,298.06,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.97,1.0,1.0,2.66,291.97,291.15,305.22,299.21,302.77,298.07,291.97,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,116514.59,0.0,13484.59,1.0,282.11,289.69,302.21,308.49,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22329.35,0.0,1835.04,2275.33,0.0,2980.93,1.0,1.0,0.0,3.0,1.0,0.0
18708900.0,298.06,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.98,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.98,1.0,1.0,2.66,291.98,291.15,305.18,299.23,302.74,298.07,291.98,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,116547.78,0.0,13484.57,1.0,282.11,289.7,302.23,308.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22337.47,0.0,1835.04,2275.33,0.0,2976.5,1.0,1.0,0.0,3.0,1.0,0.0
18709200.0,298.05,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.99,1.0,1.0,2.66,291.99,291.15,305.15,299.25,302.73,298.07,291.99,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,116590.51,0.0,13484.56,1.0,282.13,289.71,302.24,308.52,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22348.29,0.0,1835.04,2275.33,0.0,2970.77,1.0,1.0,0.0,3.0,1.0,0.0
18709500.0,298.07,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.01,1.0,1.0,2.66,292.01,291.15,305.15,299.27,302.74,298.09,292.01,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,116653.14,0.0,13484.55,1.0,282.14,289.73,302.26,308.54,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22362.39,0.0,1835.04,2275.33,0.0,2964.57,1.0,1.0,0.0,3.0,1.0,0.0
18709800.0,298.07,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,292.03,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.03,1.0,1.0,2.66,292.03,291.15,305.2,299.29,302.77,298.1,292.03,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,116707.21,0.0,13484.56,1.0,282.16,289.75,302.28,308.57,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22376.62,0.0,1835.04,2275.33,0.0,2958.66,1.0,1.0,0.0,3.0,1.0,0.0
18710100.0,298.07,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.06,1.0,1.0,2.66,292.06,291.15,305.28,299.31,302.83,298.11,292.06,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.55,410.0,116758.94,0.0,13484.57,1.0,282.17,289.77,302.3,308.59,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22390.46,0.0,1835.04,2275.33,0.0,2953.01,1.0,1.0,0.0,3.0,1.0,0.0
18710400.0,298.08,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.08,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.08,1.0,1.0,2.66,292.08,291.15,305.38,299.32,302.9,298.12,292.08,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.54,410.0,116807.2,0.0,13484.59,1.0,282.19,289.79,302.32,308.61,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22403.54,0.0,1835.04,2275.33,0.0,2947.74,1.0,1.0,0.0,3.0,1.0,0.0
18710700.0,298.08,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.11,1.0,1.0,2.66,292.11,291.15,305.5,299.34,302.98,298.13,292.11,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.53,410.0,116851.38,0.0,13484.62,1.0,282.2,289.8,302.34,308.63,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22415.63,0.0,1835.04,2275.33,0.0,2943.18,1.0,1.0,0.0,3.0,1.0,0.0
18711000.0,298.09,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.13,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.13,1.0,1.0,2.66,292.13,291.15,305.62,299.35,303.07,298.15,292.13,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.53,410.0,116889.88,0.0,13484.65,1.0,282.21,289.82,302.35,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22426.2,0.0,1835.04,2275.33,0.0,2939.31,1.0,1.0,0.0,3.0,1.0,0.0
18711300.0,298.09,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.15,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.15,1.0,1.0,2.66,292.15,291.15,305.75,299.37,303.15,298.16,292.15,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,116922.65,0.0,13484.69,1.0,282.22,289.83,302.36,308.66,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22435.17,0.0,1835.04,2275.33,0.0,2936.37,1.0,1.0,0.0,3.0,1.0,0.0
18711600.0,298.1,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.17,1.0,1.0,2.66,292.17,291.15,305.87,299.37,303.24,298.17,292.17,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,116948.95,0.0,13484.74,1.0,282.23,289.84,302.37,308.67,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22442.24,0.0,1835.04,2275.33,0.0,2934.18,1.0,1.0,0.0,3.0,1.0,0.0
18711900.0,298.1,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.66,292.18,291.15,305.98,299.38,303.31,298.18,292.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,116969.71,0.0,13484.78,1.0,282.24,289.85,302.38,308.68,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22447.65,0.0,1835.04,2275.33,0.0,2932.86,1.0,1.0,0.0,3.0,1.0,0.0
18712200.0,298.1,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.19,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.19,1.0,1.0,2.66,292.2,291.15,306.07,299.38,303.37,298.19,292.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,116985.4,0.0,13484.82,1.0,282.24,289.85,302.38,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22451.39,0.0,1835.04,2275.33,0.0,2932.07,1.0,1.0,0.0,3.0,1.0,0.0
18712500.0,298.1,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,292.2,291.15,306.13,299.39,303.42,298.2,292.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,116997.35,0.0,13484.86,1.0,282.24,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22453.92,0.0,1835.04,2275.33,0.0,2931.86,1.0,1.0,0.0,3.0,1.0,0.0
18712800.0,298.1,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.15,299.39,303.43,298.21,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.47,410.0,117006.02,0.0,13484.9,1.0,282.25,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22455.38,0.0,1835.04,2275.33,0.0,2931.94,1.0,1.0,0.0,3.0,1.0,0.0
18713100.0,298.1,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.15,299.39,303.44,298.21,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.46,410.0,117013.25,0.0,13484.93,1.0,282.25,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22456.27,0.0,1835.04,2275.33,0.0,2932.11,1.0,1.0,0.0,3.0,1.0,0.0
18713400.0,298.09,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.15,299.39,303.44,298.22,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,117019.65,0.0,13484.98,1.0,282.25,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22456.97,0.0,1835.04,2275.33,0.0,2932.22,1.0,1.0,0.0,3.0,1.0,0.0
18713700.0,298.09,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.15,299.39,303.44,298.22,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.44,410.0,117025.03,0.0,13485.02,1.0,282.25,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22457.55,0.0,1835.04,2275.33,0.0,2932.29,1.0,1.0,0.0,3.0,1.0,0.0
18714000.0,298.09,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.15,299.39,303.44,298.23,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,117029.66,0.0,13485.07,1.0,282.25,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22458.04,0.0,1835.04,2275.33,0.0,2932.36,1.0,1.0,0.0,3.0,1.0,0.0
18714300.0,298.08,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.15,299.39,303.44,298.23,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,117033.75,0.0,13485.12,1.0,282.25,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22458.48,0.0,1835.04,2275.33,0.0,2932.42,1.0,1.0,0.0,3.0,1.0,0.0
18714600.0,298.08,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.15,299.39,303.44,298.24,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,117037.31,0.0,13485.17,1.0,282.25,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22458.86,0.0,1835.04,2275.33,0.0,2932.46,1.0,1.0,0.0,3.0,1.0,0.0
18714900.0,298.07,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.15,299.39,303.44,298.24,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,117040.54,0.0,13485.22,1.0,282.25,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22459.21,0.0,1835.04,2275.33,0.0,2932.51,1.0,1.0,0.0,3.0,1.0,0.0
18715200.0,298.07,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.15,299.39,303.45,298.24,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,117043.42,0.0,13485.26,1.0,282.25,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22459.51,0.0,1835.04,2275.33,0.0,2932.55,1.0,1.0,0.0,3.0,1.0,0.0
18715500.0,298.06,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,292.21,291.15,306.15,299.39,303.45,298.25,292.21,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.38,410.0,117045.91,0.0,13485.3,1.0,282.25,289.86,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22459.78,0.0,1835.04,2275.33,0.0,2932.58,1.0,1.0,0.0,3.0,1.0,0.0
18715800.0,298.06,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.37,410.0,117048.01,0.0,13485.33,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.0,0.0,1835.04,2275.33,0.0,2932.61,1.0,1.0,0.0,3.0,1.0,0.0
18716100.0,298.05,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.37,410.0,117049.84,0.0,13485.35,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.2,0.0,1835.04,2275.33,0.0,2932.64,1.0,1.0,0.0,3.0,1.0,0.0
18716400.0,298.05,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.37,410.0,117051.31,0.0,13485.35,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.36,0.0,1835.04,2275.33,0.0,2932.66,1.0,1.0,0.0,3.0,1.0,0.0
18716700.0,298.04,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.37,410.0,117052.45,0.0,13485.34,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.49,0.0,1835.04,2275.33,0.0,2932.68,1.0,1.0,0.0,3.0,1.0,0.0
18717000.0,298.03,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.38,410.0,117053.29,0.0,13485.32,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.58,0.0,1835.04,2275.33,0.0,2932.69,1.0,1.0,0.0,3.0,1.0,0.0
18717300.0,298.03,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.26,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.38,410.0,117053.8,0.0,13485.29,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.64,0.0,1835.04,2275.33,0.0,2932.7,1.0,1.0,0.0,3.0,1.0,0.0
18717600.0,298.02,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.26,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.39,410.0,117054.14,0.0,13485.26,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.68,0.0,1835.04,2275.33,0.0,2932.7,1.0,1.0,0.0,3.0,1.0,0.0
18717900.0,298.02,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.26,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,117054.33,0.0,13485.23,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.71,0.0,1835.04,2275.33,0.0,2932.71,1.0,1.0,0.0,3.0,1.0,0.0
18718200.0,298.01,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.26,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,117054.39,0.0,13485.21,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.72,0.0,1835.04,2275.33,0.0,2932.71,1.0,1.0,0.0,3.0,1.0,0.0
18718500.0,298.0,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.26,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.4,410.0,117054.31,0.0,13485.19,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.71,0.0,1835.04,2275.33,0.0,2932.71,1.0,1.0,0.0,3.0,1.0,0.0
18718800.0,298.0,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,117054.05,0.0,13485.18,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.69,0.0,1835.04,2275.33,0.0,2932.71,1.0,1.0,0.0,3.0,1.0,0.0
18719100.0,297.99,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,117053.73,0.0,13485.17,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.66,0.0,1835.04,2275.33,0.0,2932.7,1.0,1.0,0.0,3.0,1.0,0.0
18719400.0,297.98,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.41,410.0,117053.27,0.0,13485.16,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.62,0.0,1835.04,2275.33,0.0,2932.7,1.0,1.0,0.0,3.0,1.0,0.0
18719700.0,297.97,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,117052.62,0.0,13485.15,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.56,0.0,1835.04,2275.33,0.0,2932.69,1.0,1.0,0.0,3.0,1.0,0.0
18720000.0,297.97,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.15,299.39,303.45,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.42,410.0,117051.94,0.0,13485.13,1.0,282.25,289.87,302.39,308.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22460.5,0.0,1835.04,2275.33,0.0,2932.71,1.0,1.0,0.0,3.0,1.0,0.0
18720300.0,297.96,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,306.14,299.39,303.44,298.25,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.43,410.0,117063.62,0.0,13485.07,1.0,282.25,289.87,302.39,308.7,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22462.25,0.0,1835.04,2275.33,0.0,2930.74,1.0,1.0,0.0,3.0,1.0,0.0
18720600.0,297.95,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.23,1.0,1.0,2.66,292.23,291.15,306.12,299.4,303.43,298.25,292.23,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.45,410.0,117088.3,0.0,13484.98,1.0,282.26,289.88,302.4,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22468.18,0.0,1835.04,2275.33,0.0,2926.44,1.0,1.0,0.0,3.0,1.0,0.0
18720900.0,297.95,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.23,1.0,1.0,2.66,292.23,291.15,306.09,299.42,303.41,298.25,292.23,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,117118.39,0.0,13484.86,1.0,282.27,289.89,302.42,308.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22477.21,0.0,1835.04,2275.33,0.0,2921.23,1.0,1.0,0.0,3.0,1.0,0.0
18721200.0,297.94,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.24,1.0,1.0,2.66,292.24,291.15,306.04,299.43,303.37,298.24,292.24,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,117149.99,0.0,13484.76,1.0,282.28,289.9,302.43,308.74,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22487.47,0.0,1835.04,2275.33,0.0,2915.97,1.0,1.0,0.0,3.0,1.0,0.0
18721500.0,297.93,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.25,1.0,1.0,2.66,292.25,291.15,305.98,299.45,303.33,298.24,292.25,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,117178.57,0.0,13484.69,1.0,282.29,289.92,302.45,308.76,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22497.32,0.0,1835.04,2275.33,0.0,2911.8,1.0,1.0,0.0,3.0,1.0,0.0
18721800.0,297.92,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,292.26,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,292.26,1.0,1.0,2.66,292.26,291.15,305.9,299.46,303.28,298.24,292.26,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,117197.45,0.0,13484.69,1.0,282.3,289.93,302.46,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22504.76,0.0,1835.04,2275.33,0.0,2909.5,1.0,1.0,0.0,3.0,1.0,0.0
18722100.0,297.91,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.25,1.0,1.0,2.66,292.25,291.15,305.81,299.46,303.22,298.23,292.25,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,117200.87,0.0,13484.72,1.0,282.3,289.93,302.46,308.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22507.87,0.0,1835.04,2275.33,0.0,2910.01,1.0,1.0,0.0,3.0,1.0,0.0
18722400.0,297.9,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.24,1.0,1.0,2.66,292.24,291.15,305.71,299.45,303.15,298.23,292.24,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,117182.15,0.0,13484.76,1.0,282.3,289.92,302.45,308.77,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22504.66,0.0,1835.04,2275.33,0.0,2914.21,1.0,1.0,0.0,3.0,1.0,0.0
18722700.0,297.89,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,292.22,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.22,1.0,1.0,2.66,292.22,291.15,305.59,299.43,303.07,298.22,292.22,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,117135.08,0.0,13484.79,1.0,282.29,289.91,302.43,308.75,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22493.25,0.0,1835.04,2275.33,0.0,2923.02,1.0,1.0,0.0,3.0,1.0,0.0
18723000.0,297.87,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.66,292.18,291.15,305.46,299.39,302.98,298.2,292.18,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,117052.2,0.0,13484.81,1.0,282.26,289.88,302.39,308.71,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22471.68,0.0,1835.04,2275.33,0.0,2937.21,1.0,1.0,0.0,3.0,1.0,0.0
18723300.0,297.85,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,292.12,1.0,1.0,2.66,292.12,291.15,305.31,299.33,302.87,298.19,292.12,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,116927.98,0.0,13484.83,1.0,282.22,289.83,302.33,308.65,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22438.1,0.0,1835.04,2275.33,0.0,2957.67,1.0,1.0,0.0,3.0,1.0,0.0
18723600.0,297.82,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,292.05,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,292.05,1.0,1.0,2.66,292.05,291.15,305.15,299.25,302.76,298.17,292.05,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,116755.33,0.0,13484.84,1.0,282.17,289.77,302.25,308.56,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22390.84,0.0,1835.04,2275.33,0.0,2985.24,1.0,1.0,0.0,3.0,1.0,0.0
18723900.0,297.79,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,304.98,299.15,302.64,298.14,291.96,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.48,410.0,116554.66,0.0,13484.84,1.0,282.1,289.69,302.15,308.45,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22331.77,0.0,1835.04,2275.33,0.0,3016.27,1.0,1.0,0.0,3.0,1.0,0.0
18724200.0,297.75,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,304.82,299.05,302.52,298.11,291.86,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.49,410.0,116336.14,0.0,13484.83,1.0,282.03,289.6,302.05,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22267.64,0.0,1835.04,2275.33,0.0,3048.13,1.0,1.0,0.0,3.0,1.0,0.0
18724500.0,297.71,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.76,1.0,0.99,2.66,291.76,291.15,304.65,298.94,302.4,298.08,291.76,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.5,410.0,116100.75,0.0,13484.79,1.0,281.95,289.51,301.95,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22200.13,0.0,1835.04,2275.33,0.0,3080.97,1.0,1.0,0.0,3.0,1.0,0.0
18724800.0,297.67,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.65,1.0,0.97,2.66,291.65,291.15,304.48,298.83,302.28,298.04,291.65,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,115852.32,0.0,13484.73,1.0,281.87,289.41,301.84,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22130.22,0.0,1835.04,2275.33,0.0,3114.52,1.0,1.0,0.0,3.0,1.0,0.0
18725100.0,297.63,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.54,1.0,0.95,2.66,291.54,291.15,304.32,298.72,302.16,298.0,291.54,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,115594.46,0.0,13484.67,1.0,281.78,289.31,301.73,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,22058.82,0.0,1835.04,2275.33,0.0,3148.45,1.0,1.0,0.0,3.0,1.0,0.0
18725400.0,297.59,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.43,1.0,0.92,2.66,291.43,291.15,304.15,298.61,302.03,297.96,291.43,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.53,410.0,115330.5,0.0,13484.64,1.0,281.7,289.21,301.62,307.85,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21986.73,0.0,1835.04,2275.33,0.0,3182.44,1.0,1.0,0.0,3.0,1.0,0.0
18725700.0,297.54,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,291.32,1.0,0.89,2.66,291.32,291.15,303.98,298.5,301.91,297.92,291.32,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.52,410.0,115063.47,0.0,13484.66,1.0,281.61,289.1,301.5,307.72,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21914.74,0.0,1835.04,2275.33,0.0,3216.15,1.0,1.0,0.0,3.0,1.0,0.0
18726000.0,297.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,291.21,1.0,0.84,2.66,291.21,291.15,303.82,298.39,301.78,297.88,291.2,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,1.0,1.0,0.0,297.51,410.0,114795.85,0.0,13484.74,1.0,281.53,289.0,301.4,307.6,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21843.56,0.0,1835.04,2275.33,0.0,3249.25,1.0,1.0,0.0,3.0,1.0,0.0
18726300.0,297.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,291.1,1.0,0.79,2.66,291.1,291.15,303.65,298.28,301.66,297.83,291.1,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.99,0.99,0.0,297.48,410.0,114512.34,0.0,13484.85,1.0,281.44,288.9,301.29,307.47,293.15,293.15,278.15,21320.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21771.75,0.0,1835.86,2275.33,0.0,3281.34,1.0,1.0,0.0,3.0,1.0,0.0
18726600.0,297.4,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,296.83,297.15,293.15,0.0,0.0,290.99,1.0,0.74,2.66,290.99,291.15,303.48,298.18,301.53,297.78,290.99,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.98,0.98,0.0,297.46,410.0,114217.52,0.0,13484.94,1.0,281.36,288.8,301.19,307.35,293.15,293.15,278.15,21772.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21698.62,0.0,1837.74,2275.33,0.0,3311.93,1.0,1.0,0.0,3.0,1.0,0.0
18726900.0,297.35,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.56,296.79,297.15,293.15,0.0,0.0,290.89,1.0,0.67,2.66,290.89,291.15,303.32,298.08,301.41,297.74,290.89,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.95,0.95,0.0,297.45,410.0,113914.46,0.0,13485.0,1.0,281.27,288.71,301.09,307.24,293.15,293.15,278.15,22446.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21625.54,0.0,1840.54,2275.33,0.0,3340.7,1.0,1.0,0.0,3.0,1.0,0.0
18727200.0,297.3,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,296.75,297.15,293.15,0.0,0.0,290.79,1.0,0.6,2.66,290.79,291.15,303.15,297.99,301.28,297.69,290.79,1.0,1.0,0.0,0.65,1.0,0.0,5.69,3.74,1.95,2.46,0.93,0.93,0.0,297.44,410.0,113600.17,0.0,13485.04,1.0,281.18,288.62,300.99,307.13,293.15,293.15,278.15,23416.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21552.29,0.0,1844.58,2275.33,0.0,3367.33,1.0,1.0,0.0,3.0,1.0,0.0
18727500.0,297.21,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.59,297.75,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.62,298.01,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.46,297.31,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.62,296.74,297.15,293.15,0.0,0.0,290.67,0.94,0.53,2.43,290.67,291.15,302.98,297.9,301.14,297.61,290.67,1.0,1.0,0.0,0.65,1.0,0.0,5.65,3.71,1.94,2.44,0.89,0.89,0.0,312.56,410.0,113056.17,0.0,13416.63,1.0,281.08,288.52,300.91,307.02,293.15,293.15,278.15,24983.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21465.07,0.0,1851.12,2275.33,0.0,3389.04,1.0,1.0,0.0,3.0,1.0,0.0
18727800.0,297.08,297.15,293.15,0.0,0.0,290.54,1.0,0.99,0.65,297.65,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.68,297.91,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.51,297.2,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.68,296.78,297.15,293.15,0.0,0.0,290.54,0.87,0.47,2.14,290.54,291.15,302.81,297.83,300.99,297.51,290.54,1.0,1.0,0.0,0.65,1.0,0.0,5.61,3.68,1.92,2.42,0.85,0.85,0.0,332.64,410.0,112418.3,0.0,13323.01,1.0,280.96,288.4,300.84,306.91,293.15,293.15,278.75,27504.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21361.91,0.0,1861.66,2275.33,0.0,3404.01,1.0,1.0,0.0,3.0,1.0,0.0
