time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18728100.0,296.96,297.15,293.15,0.0,0.0,290.53,1.0,0.96,0.71,297.56,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.74,297.84,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.55,297.1,297.15,293.15,0.0,0.0,290.53,1.0,0.99,0.74,296.83,297.15,293.15,0.0,0.0,290.53,0.81,0.41,1.88,290.53,291.15,302.63,297.77,300.85,297.43,290.53,1.0,1.0,0.0,0.65,1.0,0.0,5.56,3.65,1.91,2.4,0.82,0.82,0.0,351.84,410.0,109938.6,0.0,13230.5,1.0,281.12,288.43,300.75,306.58,293.15,293.15,279.65,30481.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.58,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19816.69,0.0,1874.15,2275.33,0.0,3378.14,1.0,1.0,0.0,3.0,1.0,0.0
18728400.0,296.89,297.15,293.15,0.0,0.0,290.73,1.0,0.91,0.75,297.52,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.79,297.81,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.58,297.05,297.15,293.15,0.0,0.0,290.73,1.0,0.98,0.79,296.9,297.15,293.15,0.0,0.0,290.73,0.76,0.36,1.68,290.73,291.15,302.45,297.72,300.74,297.44,290.73,1.0,1.0,0.0,0.65,1.0,0.0,5.52,3.63,1.89,2.38,0.81,0.81,0.0,368.14,410.0,105133.98,0.0,13149.79,1.0,281.7,288.71,300.7,306.28,293.15,293.15,280.25,30916.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,18595.69,0.0,1875.98,2275.33,0.0,3290.41,1.0,1.0,0.0,3.0,1.0,0.0
18728700.0,296.85,297.15,293.15,0.0,0.0,291.01,1.0,0.86,0.78,297.52,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.82,297.8,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.61,297.03,297.15,293.15,0.0,0.0,291.01,1.0,0.96,0.82,296.97,297.15,293.15,0.0,0.0,291.01,0.73,0.33,1.53,291.01,291.15,302.27,297.67,300.63,297.48,291.01,1.0,1.0,0.0,0.65,1.0,0.0,5.49,3.61,1.88,2.37,0.83,0.83,0.0,380.6,410.0,99480.91,0.0,13086.72,1.0,282.47,289.08,300.65,305.85,293.15,293.15,281.15,29869.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16956.04,0.0,1871.58,2275.33,0.0,3184.63,1.0,1.0,0.0,3.0,1.0,0.0
18729000.0,296.92,297.15,293.15,0.0,0.0,291.22,0.97,0.82,0.74,297.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.64,297.0,297.15,293.15,0.0,0.0,291.22,1.0,0.93,0.86,297.04,297.15,293.15,0.0,0.0,291.22,0.71,0.31,1.44,291.22,291.15,302.09,297.63,300.51,297.48,291.22,1.0,1.0,0.0,0.65,1.0,0.0,5.46,3.58,1.87,2.35,0.85,0.85,0.0,394.69,410.0,95237.75,0.0,13014.01,1.0,283.06,289.37,300.61,305.63,293.15,293.15,281.75,28166.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16161.74,0.0,1864.44,2275.33,0.0,3091.28,1.0,1.0,0.0,3.0,1.0,0.0
18729300.0,297.01,297.15,293.15,0.0,0.0,291.51,0.95,0.79,0.72,297.52,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.89,297.81,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.66,297.01,297.15,293.15,0.0,0.0,291.51,0.99,0.91,0.86,297.1,297.15,293.15,0.0,0.0,291.51,0.69,0.3,1.4,291.51,291.15,301.91,297.59,300.4,297.49,291.51,1.0,1.0,0.0,0.65,1.0,0.0,5.43,3.57,1.86,2.34,0.89,0.89,0.0,405.44,410.0,89903.09,0.0,12957.52,1.0,283.84,289.75,300.57,305.25,293.15,293.15,282.65,25712.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14956.36,0.0,1854.17,2275.33,0.0,2971.88,1.0,1.0,0.0,3.0,1.0,0.0
18729600.0,297.07,297.15,293.15,0.0,0.0,291.51,0.94,0.78,0.7,297.51,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.9,297.8,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,291.51,0.98,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.51,0.69,0.3,1.38,291.51,291.15,301.74,297.56,300.29,297.5,291.51,1.0,1.0,0.0,0.65,1.0,0.0,5.41,3.55,1.85,2.33,0.91,0.91,0.0,410.17,410.0,89548.51,0.0,12874.45,1.0,283.9,289.78,300.58,305.34,293.15,293.15,282.65,24410.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15092.53,0.0,1848.73,2275.33,0.0,2967.83,1.0,1.0,0.0,3.0,1.0,0.0
18729900.0,297.02,297.15,293.15,0.0,0.0,291.3,0.93,0.76,0.69,297.44,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.91,297.73,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.67,297.0,297.15,293.15,0.0,0.0,291.3,0.97,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,301.58,297.53,300.16,297.43,291.31,1.0,0.99,0.0,0.65,1.0,0.0,5.37,3.53,1.84,2.32,0.9,0.9,0.0,410.24,410.0,91417.63,0.0,12658.02,1.0,283.57,289.56,300.52,305.31,293.15,293.15,282.35,25095.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15247.1,0.0,1851.59,2275.33,0.0,3042.07,1.0,1.0,0.0,3.0,1.0,0.0
18730200.0,297.04,297.15,293.15,0.0,0.0,291.29,0.92,0.74,0.67,297.42,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.91,297.7,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.67,297.01,297.15,293.15,0.0,0.0,291.29,0.96,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.38,291.29,291.15,301.43,297.51,300.05,297.42,291.29,1.0,0.99,0.0,0.65,1.0,0.0,5.33,3.5,1.83,2.3,0.91,0.91,0.0,410.2,410.0,90767.3,0.0,12452.91,1.0,283.62,289.58,300.52,305.34,293.15,293.15,282.35,24495.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15327.28,0.0,1849.08,2275.33,0.0,3022.02,1.0,1.0,0.0,3.0,1.0,0.0
18730500.0,297.02,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.65,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,291.14,0.95,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.14,291.15,301.28,297.48,299.94,297.37,291.14,1.0,0.98,0.0,0.65,1.0,0.0,5.29,3.48,1.82,2.28,0.89,0.89,0.0,410.21,410.0,91895.39,0.0,12225.92,1.0,283.38,289.43,300.49,305.41,293.15,293.15,282.05,25001.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15695.69,0.0,1851.19,2275.33,0.0,3055.55,1.0,1.0,0.0,3.0,1.0,0.0
18730800.0,297.05,297.15,293.15,0.0,0.0,291.3,0.89,0.69,0.63,297.33,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.92,297.61,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.68,297.02,297.15,293.15,0.0,0.0,291.3,0.94,0.79,0.75,297.06,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,301.15,297.45,299.85,297.35,291.3,1.0,0.98,0.0,0.65,1.0,0.0,5.25,3.45,1.8,2.27,0.91,0.91,0.0,410.17,410.0,88180.11,0.0,12012.51,1.0,283.87,289.65,300.43,305.06,293.15,293.15,282.65,24256.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14797.78,0.0,1848.09,2275.33,0.0,2968.89,1.0,1.0,0.0,3.0,1.0,0.0
18731100.0,298.38,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.24,303.15,301.03,297.43,297.31,297.24,289.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,409.13,86.92,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.81,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.24,303.15,300.93,297.42,297.31,297.24,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,4.02,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,299.04,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.24,303.15,300.83,297.41,297.31,297.24,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,3.47,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,299.16,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.23,303.15,300.74,297.41,297.31,297.24,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,3.09,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,299.22,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.23,303.15,300.66,297.41,297.31,297.24,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,2.58,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,299.26,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.23,303.15,300.59,297.41,297.31,297.24,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,5.45,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,299.29,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.23,303.15,300.52,297.41,297.31,297.24,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,4.99,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,299.31,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,294.03,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,294.24,303.15,300.45,297.4,297.31,297.24,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,4.3,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,299.32,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.9,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,294.22,303.15,300.38,297.39,297.32,297.24,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,3.44,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,299.33,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,294.26,303.15,300.31,297.36,297.31,297.24,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,4.33,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,299.34,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.27,303.15,300.23,297.32,297.31,297.24,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,2.95,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,299.35,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.27,303.15,300.15,297.27,297.31,297.24,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.25,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,299.36,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.27,303.15,300.07,297.19,297.31,297.24,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54,410.0,1.19,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,299.36,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.05,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,294.27,303.15,299.98,297.08,297.31,297.24,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,410.0,0.46,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,299.37,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.02,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,294.23,303.15,299.9,296.95,297.32,297.24,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.26,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,299.37,303.15,285.15,0.0,0.0,293.87,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.96,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,294.16,303.15,299.82,296.81,297.33,297.24,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.24,410.0,0.19,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,299.38,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.13,303.15,299.73,296.65,297.33,297.24,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.87,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,299.38,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.13,303.15,299.65,296.48,297.33,297.24,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.28,410.0,1.11,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,299.39,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.89,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,294.13,303.15,299.57,296.32,297.33,297.24,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.11,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,299.38,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.83,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.88,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,294.05,303.15,299.48,296.15,297.34,297.24,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,299.38,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.91,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,294.08,303.15,299.4,295.99,297.34,297.24,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,1.07,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,299.38,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.86,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.01,303.15,299.32,295.85,297.34,297.24,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,299.38,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.23,295.72,297.35,297.24,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.81,410.0,0.15,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.15,295.61,297.35,297.24,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93,410.0,0.03,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.09,295.53,297.35,297.24,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.28,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.06,295.49,297.35,297.24,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.19,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.06,295.47,297.35,297.24,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.14,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.08,295.47,297.35,297.24,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.14,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.11,295.49,297.35,297.24,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.08,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.15,295.52,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.12,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.19,295.56,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.22,295.59,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.02,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.24,295.62,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.12,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.24,295.63,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.13,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.21,295.63,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.12,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.15,295.61,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.11,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,299.05,295.56,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.1,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,299.39,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,294.0,303.15,298.92,295.48,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.13,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,299.39,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.99,303.15,298.76,295.38,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,299.38,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.99,303.15,298.58,295.26,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.03,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,299.38,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.99,303.15,298.39,295.13,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.06,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,299.38,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.99,303.15,298.19,294.99,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.06,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,299.37,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.99,303.15,297.99,294.85,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.08,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,299.37,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.99,303.15,297.79,294.72,297.35,297.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.03,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,299.37,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.99,303.15,297.6,294.59,297.35,297.25,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.08,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,299.36,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.99,303.15,297.43,294.48,297.35,297.25,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.08,410.0,0.05,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,299.36,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.99,303.15,297.28,294.39,297.35,297.25,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.06,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,299.35,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.69,1.0,0.3,0.0,293.99,303.15,297.15,294.32,297.35,297.25,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.09,410.0,0.04,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,299.35,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,294.01,303.15,297.04,294.27,297.35,297.25,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.14,410.0,0.95,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,299.33,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,293.97,303.15,296.94,294.22,297.35,297.25,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,299.3,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,293.82,303.15,296.84,294.19,297.38,297.26,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,299.28,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.81,303.15,296.74,294.15,297.38,297.26,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.38,410.0,0.3,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,299.29,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,293.8,303.15,296.65,294.13,297.39,297.26,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,299.31,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.67,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.56,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,293.76,303.15,296.57,294.11,297.39,297.27,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.28,410.0,0.08,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,299.32,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.49,1.0,0.3,0.0,293.7,303.15,296.49,294.09,297.4,297.27,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,299.32,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.7,303.15,296.41,294.08,297.4,297.27,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,299.31,303.15,285.15,0.0,0.0,293.53,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.57,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.52,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.48,1.0,0.3,0.0,293.7,303.15,296.34,294.07,297.4,297.27,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,299.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.67,303.15,296.27,294.06,297.41,297.27,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,299.31,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.46,1.0,0.3,0.0,293.67,303.15,296.21,294.05,297.41,297.27,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.03,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,299.3,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.55,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.67,303.15,296.15,294.04,297.41,297.27,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,283.87,289.65,300.77,303.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
