time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16256100.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.38,303.15,292.75,292.31,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.37,303.15,292.86,292.35,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.35,303.15,292.97,292.4,297.43,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.33,303.15,293.05,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.12,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.03,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.48,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.16,292.47,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.15,292.46,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.32,303.15,293.13,292.45,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.32,303.15,293.12,292.43,297.44,297.53,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.1,292.42,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,293.31,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.07,292.4,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.08,292.41,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.11,292.44,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.15,292.47,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.2,292.52,297.44,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.26,292.58,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.33,292.64,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.39,292.7,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.04,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.47,292.77,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.55,292.84,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.63,292.92,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.72,293.0,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.04,1.0,0.3,0.0,293.3,303.15,293.82,293.08,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,293.92,293.16,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.29,303.15,294.03,293.25,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.15,293.34,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.27,293.43,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.39,293.51,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.52,293.59,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.64,293.66,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.77,293.74,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,294.9,293.81,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.03,293.89,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.16,293.96,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.3,294.04,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.45,294.12,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.59,294.2,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.63,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.28,303.15,295.75,294.29,297.45,297.54,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.69,297.15,293.15,0.0,0.0,295.7,1.0,0.77,0.53,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.9,297.15,293.15,0.0,0.0,295.7,1.0,0.81,0.41,299.0,297.15,293.15,0.0,0.0,295.7,1.0,0.83,0.56,298.77,297.15,293.15,0.0,0.0,295.7,1.0,0.79,2.66,295.7,291.15,295.91,294.38,295.91,298.88,295.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.5,410.0,1065.04,0.0,13466.52,1.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16269000.0,298.55,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,296.01,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,296.01,1.0,1.0,2.66,296.0,291.15,296.07,294.47,296.07,298.69,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,1380.87,0.0,13466.47,1.0,284.21,291.37,297.79,300.48,293.15,293.15,283.15,11485.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.38,1.02,0.01,1.33,1.05,0.28,0.0,0.0,0.0,6588.39,0.0,69.13,143.21,0.0,0.0,0.3,1.0,0.0,3.0,1.0,0.0
16269300.0,297.76,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.96,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.96,1.0,1.0,2.66,291.96,291.15,296.23,294.56,296.22,298.05,291.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.68,0.68,0.0,298.52,410.0,52581.07,0.0,13466.4,1.0,284.32,290.47,298.03,300.95,293.15,293.15,283.15,9411.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9330.47,0.0,445.52,2275.33,0.0,2212.1,0.61,1.0,0.0,3.0,1.0,0.0
16269600.0,297.51,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.66,291.7,291.15,296.38,294.65,296.38,297.79,291.7,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.54,410.0,58810.38,0.0,13466.34,1.0,284.29,290.23,297.71,300.78,293.15,293.15,283.15,15038.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.37,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9838.57,0.0,673.91,2275.33,0.0,2576.8,0.7,1.0,0.0,3.0,1.0,0.0
16269900.0,297.43,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.61,1.0,1.0,2.66,291.61,291.15,296.54,294.74,296.54,297.7,291.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.54,410.0,62126.79,0.0,13466.31,1.0,284.29,290.14,297.78,301.02,293.15,293.15,283.15,16265.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.54,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10210.26,0.0,796.34,2275.33,0.0,2746.11,0.74,1.0,0.0,3.0,1.0,0.0
16270200.0,297.39,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,291.57,291.15,296.7,294.83,296.7,297.65,291.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.54,410.0,64782.09,0.0,13466.31,1.0,284.29,290.1,297.85,301.23,293.15,293.15,283.15,16577.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.67,3.35,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10528.03,0.0,894.53,2275.33,0.0,2863.13,0.77,1.0,0.0,3.0,1.0,0.0
16270500.0,297.37,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.66,291.53,291.15,296.86,294.92,296.86,297.62,291.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.73,0.73,0.0,298.54,410.0,67190.06,0.0,13466.32,1.0,284.29,290.06,297.94,301.44,293.15,293.15,283.15,16699.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.79,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10829.25,0.0,988.17,2275.33,0.0,2955.4,0.8,1.0,0.0,3.0,1.0,0.0
16270800.0,297.36,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,297.02,295.0,297.02,297.59,291.5,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.54,410.0,69447.52,0.0,13466.31,1.0,284.29,290.03,298.02,301.64,293.15,293.15,283.15,16774.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.9,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11121.58,0.0,1081.44,2275.33,0.0,3033.76,0.83,1.0,0.0,3.0,1.0,0.0
16271100.0,297.35,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,297.17,295.09,297.17,297.57,291.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.55,410.0,71591.15,0.0,13466.28,1.0,284.29,290.0,298.1,301.83,293.15,293.15,283.15,16834.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.0,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11407.69,0.0,1175.4,2275.33,0.0,3102.17,0.85,1.0,0.0,3.0,1.0,0.0
16271400.0,297.34,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,291.47,291.15,297.33,295.17,297.33,297.55,291.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.56,410.0,73638.64,0.0,13466.24,1.0,284.3,289.98,298.18,302.02,293.15,293.15,283.15,16886.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.1,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11688.6,0.0,1270.26,2275.33,0.0,3162.42,0.88,1.0,0.0,3.0,1.0,0.0
16271700.0,297.32,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,297.49,295.25,297.49,297.54,291.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.57,410.0,75599.95,0.0,13466.21,1.0,284.3,289.96,298.26,302.2,293.15,293.15,283.15,16931.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.19,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11964.74,0.0,1365.87,2275.33,0.0,3215.62,0.9,1.0,0.0,3.0,1.0,0.0
16272000.0,297.26,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,290.55,1.0,1.0,2.66,290.55,291.15,297.65,295.33,297.52,297.48,290.56,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.74,4.95,-0.52,0.71,0.71,0.0,287.92,410.0,63533.32,0.0,13477.55,1.0,284.15,289.08,298.29,302.0,293.15,293.15,283.15,24420.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.07,3.85,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10753.83,0.0,1354.3,2275.33,0.0,3204.75,0.89,1.0,0.0,3.0,1.0,0.0
16272300.0,297.14,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,290.71,1.0,0.99,2.66,290.71,291.15,297.81,295.41,297.48,297.38,290.71,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.85,4.84,-0.42,0.7,0.7,0.0,293.18,410.0,58907.18,0.0,13482.42,1.0,284.17,289.24,298.31,301.44,293.15,293.15,283.15,20632.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.77,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10227.16,0.0,1031.37,2275.33,0.0,2569.94,0.81,1.0,0.0,3.0,1.0,0.0
16272600.0,297.12,297.15,293.15,0.0,0.0,290.77,1.0,0.99,0.53,297.54,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,290.77,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.77,1.0,0.98,2.66,290.77,291.15,297.97,295.48,297.5,297.37,290.78,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,0.69,0.69,0.0,294.5,410.0,56613.63,0.0,13483.82,1.0,284.18,289.33,298.44,301.46,293.15,293.15,283.15,19495.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.63,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10012.73,0.0,900.05,2275.33,0.0,2378.8,0.77,1.0,0.0,3.0,1.0,0.0
16272900.0,297.13,297.15,293.15,0.0,0.0,290.83,1.0,0.99,0.53,297.54,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.83,1.0,0.97,2.66,290.83,291.15,298.12,295.55,297.54,297.37,290.83,1.0,1.0,0.2,0.2,0.8,0.2,5.69,0.99,4.7,-0.28,0.68,0.68,0.0,295.1,410.0,55055.18,0.0,13484.52,1.0,284.18,289.39,298.52,301.46,293.15,293.15,283.15,19073.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.52,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9863.3,0.0,820.52,2275.33,0.0,2267.68,0.75,1.0,0.0,3.0,1.0,0.0
16273200.0,297.13,297.15,293.15,0.0,0.0,290.88,1.0,0.99,0.53,297.55,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.88,1.0,0.96,2.66,290.88,291.15,298.28,295.61,297.58,297.38,290.88,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.22,0.67,0.67,0.0,295.53,410.0,53905.09,0.0,13485.08,1.0,284.19,289.45,298.59,301.47,293.15,293.15,283.15,18818.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.44,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9756.96,0.0,764.12,2275.33,0.0,2181.5,0.73,1.0,0.0,3.0,1.0,0.0
16273500.0,297.13,297.15,293.15,0.0,0.0,290.93,1.0,0.98,0.53,297.56,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.93,1.0,0.95,2.66,290.93,291.15,298.44,295.67,297.62,297.38,290.93,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.15,0.66,0.66,0.0,295.85,410.0,53066.67,0.0,13485.54,1.0,284.19,289.51,298.66,301.49,293.15,293.15,283.15,18623.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,3.06,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9683.8,0.0,723.0,2275.33,0.0,2113.89,0.71,1.0,0.0,3.0,1.0,0.0
16273800.0,297.14,297.15,293.15,0.0,0.0,290.97,1.0,0.98,0.53,297.56,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.97,1.0,0.93,2.66,290.97,291.15,298.6,295.74,297.66,297.39,290.97,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.08,0.65,0.65,0.0,296.07,410.0,52479.61,0.0,13485.93,1.0,284.19,289.56,298.73,301.53,293.15,293.15,283.15,18463.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,3.01,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9637.23,0.0,693.14,2275.33,0.0,2061.23,0.7,1.0,0.0,3.0,1.0,0.0
16274100.0,297.15,297.15,293.15,0.0,0.0,291.01,1.0,0.98,0.53,297.57,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.01,1.0,0.92,2.66,291.01,291.15,298.76,295.8,297.7,297.4,291.01,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.02,0.65,0.65,0.0,296.24,410.0,52103.56,0.0,13486.25,1.0,284.2,289.6,298.79,301.57,293.15,293.15,283.15,18328.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.31,2.98,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9612.92,0.0,672.14,2275.33,0.0,2021.01,0.7,1.0,0.0,3.0,1.0,0.0
16274400.0,297.16,297.15,293.15,0.0,0.0,291.06,1.0,0.98,0.53,297.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.06,1.0,0.92,2.66,291.06,291.15,298.92,295.86,297.76,297.41,291.06,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.33,4.36,0.05,0.65,0.65,0.0,296.36,410.0,52139.17,0.0,13486.52,1.0,284.2,289.64,298.85,301.64,293.15,293.15,283.15,18111.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.29,2.96,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9629.52,0.0,661.16,2275.33,0.0,1996.47,0.69,1.0,0.0,3.0,1.0,0.0
16274700.0,297.17,297.15,293.15,0.0,0.0,291.11,1.0,0.98,0.53,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.11,1.0,0.91,2.66,291.11,291.15,299.08,295.92,297.83,297.42,291.11,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.11,0.65,0.65,0.0,296.46,410.0,52508.85,0.0,13486.75,1.0,284.21,289.67,298.92,301.72,293.15,293.15,283.15,17942.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.3,2.96,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9682.43,0.0,661.55,2275.33,0.0,1993.85,0.69,1.0,0.0,3.0,1.0,0.0
16275000.0,297.19,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.53,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.9,2.66,291.15,291.15,299.23,295.99,297.89,297.44,291.15,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.25,0.17,0.65,0.65,0.0,296.53,410.0,53067.38,0.0,13486.95,1.0,284.22,289.7,298.99,301.82,293.15,293.15,283.15,17820.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.31,2.98,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9756.25,0.0,669.42,2275.33,0.0,2002.74,0.7,1.0,0.0,3.0,1.0,0.0
16275300.0,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.9,2.66,291.18,291.15,299.39,296.05,297.97,297.45,291.18,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,0.66,0.66,0.0,296.58,410.0,53767.97,0.0,13487.13,1.0,284.22,289.72,299.06,301.92,293.15,293.15,283.15,17724.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,3.0,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9847.1,0.0,683.08,2275.33,0.0,2018.66,0.7,1.0,0.0,3.0,1.0,0.0
16275600.0,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.89,2.66,291.21,291.15,299.55,296.12,298.04,297.47,291.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,0.66,0.66,0.0,296.62,410.0,54581.31,0.0,13487.28,1.0,284.23,289.74,299.13,302.03,293.15,293.15,283.15,17647.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9952.72,0.0,701.68,2275.33,0.0,2039.35,0.71,1.0,0.0,3.0,1.0,0.0
16275900.0,297.26,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.23,1.0,0.89,2.66,291.23,291.15,299.7,296.19,298.11,297.48,291.23,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,0.67,0.67,0.0,296.65,410.0,55450.1,0.0,13487.41,1.0,284.23,289.74,299.2,302.15,293.15,293.15,283.15,17598.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,3.08,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10066.23,0.0,724.18,2275.33,0.0,2065.64,0.72,1.0,0.0,3.0,1.0,0.0
16276200.0,297.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.24,1.0,0.89,2.66,291.24,291.15,299.84,296.26,298.17,297.49,291.24,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,0.68,0.68,0.0,296.68,410.0,56323.84,0.0,13487.52,1.0,284.24,289.75,299.26,302.26,293.15,293.15,283.15,17574.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.44,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10179.95,0.0,749.01,2275.33,0.0,2095.17,0.72,1.0,0.0,3.0,1.0,0.0
16276500.0,297.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.25,1.0,0.89,2.66,291.25,291.15,299.98,296.31,298.23,297.5,291.25,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,0.68,0.68,0.0,296.7,410.0,57183.2,0.0,13487.61,1.0,284.24,289.74,299.32,302.36,293.15,293.15,283.15,17563.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.48,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10291.94,0.0,775.27,2275.33,0.0,2125.19,0.73,1.0,0.0,3.0,1.0,0.0
16276800.0,297.31,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.26,1.0,0.88,2.66,291.26,291.15,300.1,296.36,298.29,297.51,291.26,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,0.69,0.69,0.0,296.72,410.0,58014.18,0.0,13487.68,1.0,284.24,289.74,299.37,302.45,293.15,293.15,283.15,17563.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.2,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10400.75,0.0,802.32,2275.33,0.0,2154.56,0.74,1.0,0.0,3.0,1.0,0.0
16277100.0,297.32,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.26,1.0,0.88,2.66,291.26,291.15,300.22,296.4,298.35,297.52,291.26,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.47,0.69,0.69,0.0,296.74,410.0,58807.69,0.0,13487.74,1.0,284.24,289.73,299.41,302.53,293.15,293.15,283.15,17571.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.56,3.24,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10505.41,0.0,829.63,2275.33,0.0,2182.65,0.75,1.0,0.0,3.0,1.0,0.0
16277400.0,297.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.26,1.0,0.87,2.66,291.26,291.15,300.33,296.45,298.4,297.53,291.26,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,0.7,0.7,0.0,296.75,410.0,59557.92,0.0,13487.79,1.0,284.25,289.72,299.45,302.61,293.15,293.15,283.15,17584.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.6,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10605.24,0.0,856.77,2275.33,0.0,2208.96,0.76,1.0,0.0,3.0,1.0,0.0
16277700.0,297.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.26,1.0,0.86,2.66,291.26,291.15,300.44,296.48,298.45,297.53,291.26,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,0.7,0.7,0.0,296.76,410.0,60263.22,0.0,13487.83,1.0,284.25,289.71,299.49,302.69,293.15,293.15,283.15,17601.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.64,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10700.12,0.0,883.44,2275.33,0.0,2233.34,0.77,1.0,0.0,3.0,1.0,0.0
16278000.0,297.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.25,1.0,0.85,2.66,291.25,291.15,300.54,296.52,298.5,297.54,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,0.71,0.71,0.0,296.77,410.0,60921.48,0.0,13487.87,1.0,284.25,289.7,299.52,302.76,293.15,293.15,283.15,17620.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.67,3.36,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10789.79,0.0,909.37,2275.33,0.0,2255.48,0.78,1.0,0.0,3.0,1.0,0.0
16278300.0,297.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.25,1.0,0.84,2.66,291.25,291.15,300.64,296.55,298.55,297.54,291.25,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,0.71,0.71,0.0,296.78,410.0,61535.6,0.0,13487.92,1.0,284.25,289.69,299.56,302.82,293.15,293.15,283.15,17640.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.7,3.39,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10874.71,0.0,934.44,2275.33,0.0,2275.44,0.78,1.0,0.0,3.0,1.0,0.0
16278600.0,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.24,1.0,0.83,2.66,291.24,291.15,300.74,296.59,298.59,297.54,291.24,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,0.72,0.72,0.0,296.78,410.0,62106.65,0.0,13487.97,1.0,284.25,289.68,299.59,302.88,293.15,293.15,283.15,17660.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.73,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10955.03,0.0,958.49,2275.33,0.0,2293.01,0.79,1.0,0.0,3.0,1.0,0.0
16278900.0,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.24,1.0,0.82,2.66,291.24,291.15,300.85,296.62,298.63,297.54,291.24,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,0.72,0.72,0.0,296.78,410.0,62641.47,0.0,13488.02,1.0,284.25,289.67,299.62,302.95,293.15,293.15,283.15,17680.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.76,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11031.7,0.0,981.61,2275.33,0.0,2308.4,0.8,1.0,0.0,3.0,1.0,0.0
16279200.0,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.23,1.0,0.81,2.66,291.23,291.15,300.95,296.65,298.67,297.53,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,0.72,0.72,0.0,296.78,410.0,63144.68,0.0,13488.08,1.0,284.25,289.66,299.66,303.0,293.15,293.15,283.15,17697.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.79,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11105.41,0.0,1003.81,2275.33,0.0,2321.6,0.8,1.0,0.0,3.0,1.0,0.0
16279500.0,297.33,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.23,1.0,0.79,2.66,291.23,291.15,301.05,296.69,298.71,297.53,291.23,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,0.73,0.73,0.0,296.77,410.0,63617.48,0.0,13488.14,1.0,284.25,289.65,299.69,303.06,293.15,293.15,283.15,17714.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.52,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11176.05,0.0,1025.14,2275.33,0.0,2333.43,0.81,1.0,0.0,3.0,1.0,0.0
