time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16279800.0,297.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.22,1.0,0.78,2.66,291.22,291.15,301.16,296.72,298.75,297.52,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,0.73,0.73,0.0,296.76,410.0,64057.6,0.0,13488.21,1.0,284.25,289.65,299.72,303.12,293.15,293.15,283.15,17731.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11242.81,0.0,1045.46,2275.33,0.0,2344.06,0.82,1.0,0.0,3.0,1.0,0.0
16280100.0,297.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.22,1.0,0.76,2.66,291.22,291.15,301.26,296.75,298.79,297.51,291.22,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,0.73,0.73,0.0,296.75,410.0,64471.05,0.0,13488.28,1.0,284.25,289.64,299.75,303.17,293.15,293.15,283.15,17746.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11306.47,0.0,1064.86,2275.33,0.0,2353.4,0.82,1.0,0.0,3.0,1.0,0.0
16280400.0,297.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.22,1.0,0.74,2.66,291.22,291.15,301.36,296.78,298.82,297.51,291.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,0.74,0.74,0.0,296.74,410.0,64861.52,0.0,13488.36,1.0,284.25,289.63,299.79,303.23,293.15,293.15,283.15,17760.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11367.57,0.0,1083.41,2275.33,0.0,2361.41,0.83,1.0,0.0,3.0,1.0,0.0
16280700.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.21,1.0,0.72,2.66,291.21,291.15,301.46,296.82,298.86,297.5,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.74,0.74,0.0,296.73,410.0,65235.25,0.0,13488.44,1.0,284.25,289.62,299.82,303.28,293.15,293.15,283.15,17771.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11426.98,0.0,1101.28,2275.33,0.0,2368.28,0.83,1.0,0.0,3.0,1.0,0.0
16281000.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.21,1.0,0.7,2.66,291.21,291.15,301.56,296.85,298.89,297.49,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.74,0.74,0.0,296.71,410.0,65597.23,0.0,13488.52,1.0,284.25,289.62,299.85,303.33,293.15,293.15,283.15,17780.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11485.45,0.0,1118.62,2275.33,0.0,2374.08,0.84,1.0,0.0,3.0,1.0,0.0
16281300.0,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.21,1.0,0.67,2.66,291.21,291.15,301.66,296.88,298.93,297.49,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.75,0.75,0.0,296.7,410.0,65954.31,0.0,13488.6,1.0,284.25,289.61,299.89,303.38,293.15,293.15,283.15,17785.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11543.99,0.0,1135.68,2275.33,0.0,2378.96,0.84,1.0,0.0,3.0,1.0,0.0
16281600.0,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.21,1.0,0.65,2.66,291.21,291.15,301.76,296.92,298.96,297.48,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.75,0.75,0.0,296.68,410.0,66311.34,0.0,13488.68,1.0,284.25,289.61,299.92,303.44,293.15,293.15,283.15,17787.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11603.39,0.0,1152.66,2275.33,0.0,2383.03,0.85,1.0,0.0,3.0,1.0,0.0
16281900.0,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.21,1.0,0.62,2.66,291.21,291.15,301.86,296.96,299.0,297.48,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.75,0.75,0.0,296.67,410.0,66676.1,0.0,13488.75,1.0,284.25,289.61,299.96,303.49,293.15,293.15,283.15,17786.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11664.8,0.0,1169.85,2275.33,0.0,2386.4,0.85,1.0,0.0,3.0,1.0,0.0
16282200.0,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.21,1.0,0.59,2.66,291.21,291.15,301.96,297.0,299.04,297.48,291.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.75,0.75,0.0,296.75,410.0,67050.38,0.0,13492.08,1.0,284.26,289.6,300.0,303.56,293.15,293.15,283.15,17783.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.0,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11728.76,0.0,1187.46,2275.33,0.0,2389.17,0.85,1.0,0.0,3.0,1.0,0.0
16282500.0,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.43,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.01,297.15,293.15,0.0,0.0,291.2,0.98,0.57,2.56,291.2,291.15,302.05,297.05,299.07,297.47,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.68,1.98,3.7,0.7,0.76,0.76,0.0,303.12,410.0,67319.59,0.0,13459.84,1.0,284.26,289.59,300.05,303.61,293.15,293.15,283.15,17821.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.01,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11782.18,0.0,1203.29,2275.33,0.0,2388.58,0.86,1.0,0.0,3.0,1.0,0.0
16282800.0,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.45,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.03,297.15,293.15,0.0,0.0,291.2,0.95,0.55,2.47,291.2,291.15,302.15,297.09,299.1,297.46,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.66,1.98,3.68,0.7,0.76,0.76,0.0,309.11,410.0,67575.95,0.0,13432.71,1.0,284.26,289.59,300.09,303.68,293.15,293.15,283.15,17833.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11834.77,0.0,1217.22,2275.33,0.0,2384.44,0.86,1.0,0.0,3.0,1.0,0.0
16283100.0,297.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.46,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.2,0.93,0.53,2.39,291.2,291.15,302.25,297.15,299.14,297.46,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.65,1.98,3.67,0.71,0.76,0.76,0.0,314.04,410.0,67870.77,0.0,13410.16,1.0,284.26,289.59,300.15,303.74,293.15,293.15,283.15,17825.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.04,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11894.26,0.0,1231.56,2275.33,0.0,2379.02,0.87,1.0,0.0,3.0,1.0,0.0
16283400.0,297.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.2,0.92,0.52,2.34,291.2,291.15,302.34,297.21,299.18,297.46,291.2,1.0,1.0,0.4,0.4,0.6,0.4,5.64,1.98,3.66,0.71,0.76,0.76,0.0,317.94,410.0,68219.69,0.0,13392.17,1.0,284.26,289.58,300.21,303.82,293.15,293.15,283.15,17804.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11963.33,0.0,1247.47,2275.33,0.0,2373.31,0.87,1.0,0.0,3.0,1.0,0.0
16283700.0,297.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.48,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.2,0.91,0.51,2.29,291.2,291.15,302.43,297.28,299.21,297.46,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.98,3.65,0.71,0.77,0.77,0.0,320.95,410.0,68631.83,0.0,13378.25,1.0,284.26,289.59,300.27,303.91,293.15,293.15,283.15,17776.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.8,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12043.17,0.0,1265.77,2275.33,0.0,2368.37,0.87,1.0,0.0,3.0,1.0,0.0
16284000.0,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.62,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.21,0.9,0.5,2.26,291.21,291.15,302.52,297.35,299.26,297.47,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.99,3.64,0.72,0.77,0.77,0.0,323.21,410.0,69102.63,0.0,13367.74,1.0,284.26,289.59,300.35,304.01,293.15,293.15,283.15,17747.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12133.19,0.0,1286.77,2275.33,0.0,2364.4,0.88,1.0,0.0,3.0,1.0,0.0
16284300.0,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.49,297.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.22,0.89,0.5,2.24,291.22,291.15,302.61,297.42,299.3,297.48,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.63,1.99,3.64,0.72,0.77,0.77,0.0,324.88,410.0,69623.54,0.0,13359.94,1.0,284.26,289.59,300.42,304.11,293.15,293.15,283.15,17720.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.13,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12232.28,0.0,1310.5,2275.33,0.0,2361.3,0.88,1.0,0.0,3.0,1.0,0.0
16284600.0,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.49,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.49,2.22,291.22,291.15,302.69,297.5,299.34,297.49,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.62,1.99,3.63,0.72,0.78,0.78,0.0,326.11,410.0,70183.83,0.0,13354.17,1.0,284.27,289.59,300.5,304.22,293.15,293.15,283.15,17696.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12338.98,0.0,1336.76,2275.33,0.0,2358.89,0.89,1.0,0.0,3.0,1.0,0.0
16284900.0,297.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.64,297.71,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.49,297.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.23,0.88,0.49,2.21,291.23,291.15,302.77,297.58,299.38,297.5,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.62,1.99,3.63,0.73,0.78,0.78,0.0,327.03,410.0,70772.45,0.0,13349.86,1.0,284.27,289.58,300.58,304.33,293.15,293.15,283.15,17676.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.18,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12451.69,0.0,1365.3,2275.33,0.0,2356.99,0.9,1.0,0.0,3.0,1.0,0.0
16285200.0,297.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.24,0.88,0.49,2.2,291.24,291.15,302.85,297.66,299.41,297.51,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.62,1.99,3.62,0.73,0.79,0.79,0.0,327.75,410.0,71379.98,0.0,13346.51,1.0,284.27,289.58,300.66,304.45,293.15,293.15,283.15,17662.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.21,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12568.92,0.0,1395.78,2275.33,0.0,2355.42,0.9,1.0,0.0,3.0,1.0,0.0
16285500.0,297.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.24,0.88,0.48,2.19,291.24,291.15,302.93,297.75,299.45,297.52,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.73,0.79,0.79,0.0,328.34,410.0,71997.73,0.0,13343.72,1.0,284.27,289.58,300.75,304.56,293.15,293.15,283.15,17651.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12689.19,0.0,1427.84,2275.33,0.0,2354.08,0.91,1.0,0.0,3.0,1.0,0.0
16285800.0,297.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.24,0.88,0.48,2.18,291.24,291.15,303.01,297.83,299.48,297.52,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.62,0.73,0.8,0.8,0.0,328.88,410.0,72650.68,0.0,13341.18,1.0,284.27,289.58,300.83,304.68,293.15,293.15,283.15,17646.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12814.54,0.0,1460.96,2275.33,0.0,2353.6,0.92,1.0,0.0,3.0,1.0,0.0
16286100.0,297.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.24,0.88,0.48,2.17,291.24,291.15,303.08,297.91,299.51,297.52,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.62,0.74,0.8,0.8,0.0,329.41,410.0,73320.76,0.0,13338.7,1.0,284.27,289.58,300.91,304.8,293.15,293.15,283.15,17648.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12942.35,0.0,1494.51,2275.33,0.0,2354.3,0.93,1.0,0.0,3.0,1.0,0.0
16286400.0,297.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,291.24,0.87,0.48,2.17,291.24,291.15,303.15,297.99,299.53,297.53,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.81,0.81,0.0,329.95,410.0,73969.59,0.0,13336.14,1.0,284.28,289.58,300.99,304.91,293.15,293.15,283.15,17653.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13067.41,0.0,1528.1,2275.33,0.0,2354.92,0.93,1.0,0.0,3.0,1.0,0.0
16286700.0,297.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.65,297.73,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.24,0.87,0.48,2.15,291.24,291.15,303.2,298.05,299.55,297.52,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.81,0.81,0.0,331.0,410.0,74525.22,0.0,13331.2,1.0,284.28,289.58,301.05,305.01,293.15,293.15,283.15,17685.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13177.61,0.0,1560.06,2275.33,0.0,2359.37,0.94,1.0,0.0,3.0,1.0,0.0
16287000.0,297.15,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.65,297.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.23,0.87,0.47,2.13,291.23,291.15,303.22,298.1,299.55,297.51,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,0.81,0.81,0.0,332.2,410.0,74972.61,0.0,13325.54,1.0,284.28,289.57,301.1,305.08,293.15,293.15,283.15,17727.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13265.01,0.0,1588.21,2275.33,0.0,2365.34,0.95,1.0,0.0,3.0,1.0,0.0
16287300.0,297.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.22,0.86,0.47,2.12,291.22,291.15,303.22,298.13,299.55,297.5,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.6,0.74,0.82,0.82,0.0,333.42,410.0,75321.53,0.0,13319.77,1.0,284.28,289.57,301.13,305.14,293.15,293.15,283.15,17773.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13332.5,0.0,1612.33,2275.33,0.0,2372.01,0.95,1.0,0.0,3.0,1.0,0.0
16287600.0,297.11,297.15,293.15,0.0,0.0,291.21,1.0,0.99,0.66,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.46,2.1,291.21,291.15,303.2,298.15,299.54,297.49,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,0.82,0.82,0.0,334.64,410.0,75577.53,0.0,13313.93,1.0,284.28,289.56,301.15,305.17,293.15,293.15,283.15,17817.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13381.5,0.0,1631.94,2275.33,0.0,2377.82,0.95,1.0,0.0,3.0,1.0,0.0
16287900.0,297.1,297.15,293.15,0.0,0.0,291.2,1.0,0.98,0.66,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.46,2.08,291.2,291.15,303.17,298.16,299.53,297.49,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,0.82,0.82,0.0,335.89,410.0,75759.53,0.0,13308.0,1.0,284.28,289.55,301.16,305.19,293.15,293.15,283.15,17858.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13416.17,0.0,1647.52,2275.33,0.0,2382.82,0.96,1.0,0.0,3.0,1.0,0.0
16288200.0,297.08,297.15,293.15,0.0,0.0,291.19,1.0,0.97,0.67,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.46,2.07,291.19,291.15,303.13,298.17,299.51,297.48,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.59,0.74,0.82,0.82,0.0,337.16,410.0,75882.77,0.0,13301.96,1.0,284.28,289.54,301.17,305.21,293.15,293.15,283.15,17893.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13439.85,0.0,1659.33,2275.33,0.0,2386.27,0.96,1.0,0.0,3.0,1.0,0.0
16288500.0,297.06,297.15,293.15,0.0,0.0,291.18,1.0,0.95,0.67,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.45,2.05,291.18,291.15,303.09,298.18,299.49,297.47,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.0,3.59,0.75,0.82,0.82,0.0,338.45,410.0,75969.58,0.0,13295.81,1.0,284.28,289.54,301.18,305.22,293.15,293.15,283.15,17920.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13457.24,0.0,1668.21,2275.33,0.0,2387.93,0.96,1.0,0.0,3.0,1.0,0.0
16288800.0,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.93,0.67,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.45,2.03,291.18,291.15,303.06,298.19,299.48,297.46,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.82,0.82,0.0,339.75,410.0,76043.59,0.0,13289.59,1.0,284.28,289.53,301.19,305.23,293.15,293.15,283.15,17936.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13473.24,0.0,1675.13,2275.33,0.0,2387.45,0.96,1.0,0.0,3.0,1.0,0.0
16289100.0,297.02,297.15,293.15,0.0,0.0,291.17,1.0,0.91,0.68,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.01,291.17,291.15,303.05,298.2,299.47,297.46,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.82,0.82,0.0,341.04,410.0,76130.66,0.0,13283.37,1.0,284.28,289.53,301.2,305.25,293.15,293.15,283.15,17941.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13493.22,0.0,1681.23,2275.33,0.0,2384.65,0.96,1.0,0.0,3.0,1.0,0.0
16289400.0,297.01,297.15,293.15,0.0,0.0,291.17,1.0,0.88,0.68,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.44,2.0,291.17,291.15,303.05,298.23,299.47,297.45,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.58,0.75,0.83,0.83,0.0,342.32,410.0,76257.48,0.0,13277.24,1.0,284.28,289.53,301.23,305.28,293.15,293.15,283.15,17933.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13522.68,0.0,1687.8,2275.33,0.0,2379.28,0.97,1.0,0.0,3.0,1.0,0.0
16289700.0,296.99,297.15,293.15,0.0,0.0,291.17,1.0,0.86,0.69,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.44,1.98,291.17,291.15,303.09,298.27,299.48,297.44,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.58,0.75,0.83,0.83,0.0,343.55,410.0,76451.2,0.0,13271.29,1.0,284.28,289.54,301.26,305.33,293.15,293.15,283.15,17912.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13567.17,0.0,1696.24,2275.33,0.0,2371.01,0.97,1.0,0.0,3.0,1.0,0.0
16290000.0,296.98,297.15,293.15,0.0,0.0,291.18,1.0,0.83,0.69,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.43,1.96,291.18,291.15,303.15,298.32,299.5,297.44,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.83,0.83,0.0,344.73,410.0,76743.86,0.0,13265.63,1.0,284.28,289.54,301.32,305.4,293.15,293.15,283.15,17875.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13633.48,0.0,1708.19,2275.33,0.0,2360.13,0.97,1.0,0.0,3.0,1.0,0.0
16290300.0,296.99,297.15,293.15,0.0,0.0,291.2,1.0,0.8,0.69,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.43,1.96,291.2,291.15,303.23,298.38,299.54,297.45,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.83,0.83,0.0,344.82,410.0,77184.79,0.0,13265.17,1.0,284.28,289.55,301.38,305.48,293.15,293.15,283.15,17815.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13725.11,0.0,1725.78,2275.33,0.0,2353.29,0.97,1.0,0.0,3.0,1.0,0.0
16290600.0,296.99,297.15,293.15,0.0,0.0,291.2,1.0,0.77,0.69,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.43,1.96,291.2,291.15,303.32,298.44,299.57,297.46,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.84,0.84,0.0,344.67,410.0,77630.63,0.0,13266.22,1.0,284.28,289.56,301.44,305.57,293.15,293.15,283.15,17793.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.52,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13817.39,0.0,1747.34,2275.33,0.0,2351.18,0.98,1.0,0.0,3.0,1.0,0.0
16290900.0,297.0,297.15,293.15,0.0,0.0,291.21,0.99,0.74,0.67,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.43,1.97,291.21,291.15,303.4,298.5,299.6,297.45,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.57,0.75,0.84,0.84,0.0,346.36,410.0,78032.71,0.0,13257.71,1.0,284.29,289.56,301.5,305.64,293.15,293.15,283.15,17795.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.54,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13902.99,0.0,1769.51,2275.33,0.0,2349.65,0.98,1.0,0.0,3.0,1.0,0.0
16291200.0,297.03,297.15,293.15,0.0,0.0,291.21,0.98,0.72,0.65,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.54,297.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.43,1.96,291.21,291.15,303.48,298.55,299.63,297.44,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.75,0.84,0.84,0.0,348.23,410.0,78398.93,0.0,13248.67,1.0,284.29,289.56,301.55,305.71,293.15,293.15,283.15,17803.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.55,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13982.26,0.0,1790.98,2275.33,0.0,2347.69,0.99,1.0,0.0,3.0,1.0,0.0
16291500.0,297.06,297.15,293.15,0.0,0.0,291.21,0.97,0.71,0.64,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.21,0.82,0.43,1.96,291.21,291.15,303.57,298.59,299.65,297.44,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.75,0.84,0.84,0.0,349.85,410.0,78747.98,0.0,13240.77,1.0,284.29,289.56,301.59,305.78,293.15,293.15,283.15,17808.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14058.13,0.0,1812.01,2275.33,0.0,2345.72,0.99,1.0,0.0,3.0,1.0,0.0
16291800.0,297.08,297.15,293.15,0.0,0.0,291.21,0.97,0.7,0.63,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.43,1.96,291.21,291.15,303.65,298.64,299.68,297.43,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.56,0.75,0.85,0.85,0.0,351.34,410.0,79084.23,0.0,13233.51,1.0,284.29,289.56,301.64,305.84,293.15,293.15,283.15,17812.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14131.43,0.0,1832.77,2275.33,0.0,2343.83,0.99,1.0,0.0,3.0,1.0,0.0
16292100.0,297.1,297.15,293.15,0.0,0.0,291.21,0.96,0.69,0.62,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.55,297.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.43,1.95,291.21,291.15,303.73,298.68,299.71,297.42,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.75,0.85,0.85,0.0,352.76,410.0,79408.94,0.0,13226.58,1.0,284.29,289.56,301.68,305.9,293.15,293.15,283.15,17815.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14202.55,0.0,1853.27,2275.33,0.0,2341.97,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,297.11,297.15,293.15,0.0,0.0,291.21,0.95,0.68,0.61,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.43,1.94,291.21,291.15,303.82,298.72,299.74,297.42,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.75,0.85,0.85,0.0,354.12,410.0,79639.84,0.0,13219.92,1.0,284.29,289.56,301.72,305.96,293.15,293.15,283.15,17669.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14255.85,0.0,1862.35,2275.33,0.0,2338.79,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,297.12,297.15,293.15,0.0,0.0,291.22,0.95,0.67,0.61,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.22,0.81,0.43,1.94,291.22,291.15,303.9,298.76,299.76,297.41,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.55,0.76,0.86,0.86,0.0,355.33,410.0,79801.9,0.0,13213.99,1.0,284.29,289.57,301.76,306.01,293.15,293.15,283.15,17348.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14296.84,0.0,1861.01,2275.33,0.0,2332.66,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,297.13,297.15,293.15,0.0,0.0,291.23,0.95,0.67,0.6,297.6,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.23,0.81,0.43,1.93,291.23,291.15,303.98,298.8,299.8,297.41,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.86,0.86,0.0,356.36,410.0,79977.27,0.0,13208.92,1.0,284.3,289.58,301.8,306.06,293.15,293.15,283.15,16991.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14340.02,0.0,1859.51,2275.33,0.0,2326.31,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,297.14,297.15,293.15,0.0,0.0,291.25,0.95,0.67,0.6,297.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.25,0.81,0.42,1.92,291.25,291.15,304.07,298.84,299.83,297.41,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.87,0.87,0.0,357.22,410.0,80166.26,0.0,13204.69,1.0,284.3,289.59,301.84,306.11,293.15,293.15,283.15,16603.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14385.52,0.0,1857.89,2275.33,0.0,2320.02,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,297.14,297.15,293.15,0.0,0.0,291.26,0.94,0.67,0.6,297.6,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.76,297.35,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.26,0.81,0.42,1.92,291.26,291.15,304.15,298.88,299.86,297.42,291.26,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.88,0.88,0.0,357.91,410.0,80370.27,0.0,13201.29,1.0,284.3,289.6,301.88,306.16,293.15,293.15,283.15,16184.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14433.79,0.0,1856.14,2275.33,0.0,2313.65,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,297.15,297.15,293.15,0.0,0.0,291.27,0.94,0.67,0.6,297.6,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.77,297.36,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.27,0.81,0.42,1.91,291.27,291.15,304.23,298.92,299.9,297.42,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.54,0.76,0.88,0.88,0.0,358.44,410.0,80573.48,0.0,13198.66,1.0,284.3,289.61,301.92,306.21,293.15,293.15,283.15,15746.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14481.18,0.0,1854.31,2275.33,0.0,2309.07,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,297.15,297.15,293.15,0.0,0.0,291.28,0.94,0.67,0.6,297.61,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.77,297.38,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.28,0.81,0.42,1.91,291.28,291.15,304.32,298.95,299.93,297.43,291.29,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.54,0.76,0.89,0.89,0.0,358.84,410.0,80759.47,0.0,13196.71,1.0,284.31,289.62,301.95,306.26,293.15,293.15,283.15,15302.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14523.22,0.0,1852.45,2275.33,0.0,2306.33,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,297.16,297.15,293.15,0.0,0.0,291.3,0.94,0.67,0.6,297.61,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.77,297.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.3,0.81,0.42,1.9,291.3,291.15,304.4,298.98,299.97,297.43,291.3,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.9,0.9,0.0,359.13,410.0,80930.28,0.0,13195.24,1.0,284.31,289.63,301.98,306.29,293.15,293.15,283.15,14861.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14560.91,0.0,1850.61,2275.33,0.0,2304.58,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,297.16,297.15,293.15,0.0,0.0,291.31,0.94,0.67,0.6,297.61,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.77,297.41,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.31,0.81,0.42,1.9,291.31,291.15,304.48,299.0,300.0,297.44,291.31,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.91,0.91,0.0,359.36,410.0,81088.03,0.0,13194.13,1.0,284.31,289.63,302.0,306.32,293.15,293.15,283.15,14425.64,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14595.09,0.0,1848.79,2275.33,0.0,2303.21,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,297.16,297.15,293.15,0.0,0.0,291.31,0.94,0.67,0.61,297.62,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.77,297.42,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.31,0.81,0.42,1.9,291.31,291.15,304.57,299.02,300.04,297.45,291.31,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.92,0.92,0.0,359.54,410.0,81236.47,0.0,13193.23,1.0,284.31,289.64,302.02,306.35,293.15,293.15,283.15,13999.17,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14627.01,0.0,1847.01,2275.33,0.0,2301.86,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,297.16,297.15,293.15,0.0,0.0,291.32,0.94,0.67,0.61,297.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.77,297.44,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.32,0.8,0.42,1.9,291.32,291.15,304.65,299.04,300.07,297.46,291.32,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.93,0.93,0.0,359.7,410.0,81379.63,0.0,13192.47,1.0,284.31,289.64,302.04,306.38,293.15,293.15,283.15,13582.33,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14657.93,0.0,1845.27,2275.33,0.0,2300.2,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,297.16,297.15,293.15,0.0,0.0,291.33,0.95,0.68,0.61,297.62,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.77,297.45,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.33,0.8,0.42,1.89,291.33,291.15,304.73,299.07,300.11,297.46,291.33,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.94,0.94,0.0,359.85,410.0,81522.23,0.0,13191.71,1.0,284.32,289.65,302.06,306.41,293.15,293.15,283.15,13175.78,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14689.23,0.0,1843.58,2275.33,0.0,2297.92,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,297.16,297.15,293.15,0.0,0.0,291.34,0.95,0.68,0.61,297.62,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.77,297.46,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.34,0.8,0.42,1.89,291.34,291.15,304.82,299.09,300.14,297.47,291.34,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.95,0.95,0.0,360.01,410.0,81670.2,0.0,13190.9,1.0,284.32,289.65,302.09,306.44,293.15,293.15,283.15,12778.76,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14722.49,0.0,1841.93,2275.33,0.0,2294.73,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,297.16,297.15,293.15,0.0,0.0,291.35,0.95,0.68,0.61,297.62,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.77,297.47,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,291.35,0.8,0.42,1.89,291.35,291.15,304.9,299.12,300.18,297.47,291.35,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.96,0.96,0.0,360.19,410.0,81829.85,0.0,13190.02,1.0,284.32,289.66,302.12,306.48,293.15,293.15,283.15,12390.9,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14759.31,0.0,1840.31,2275.33,0.0,2290.28,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,297.15,297.15,293.15,0.0,0.0,291.32,0.95,0.68,0.61,297.62,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.77,297.48,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.32,0.8,0.41,1.88,291.32,291.15,304.98,299.15,300.21,297.47,291.32,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.96,0.96,0.0,360.44,410.0,82622.03,0.0,13188.77,1.0,284.23,289.62,302.16,306.57,293.15,293.15,283.05,12145.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14915.14,0.0,1839.29,2275.33,0.0,2301.62,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,297.11,297.15,293.15,0.0,0.0,290.99,0.94,0.67,0.61,297.57,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.78,297.44,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.78,297.12,297.15,293.15,0.0,0.0,291.0,0.8,0.41,1.87,290.99,291.15,305.07,299.19,300.21,297.43,290.99,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.76,0.93,0.93,0.0,362.71,410.0,87904.37,0.0,13177.51,1.0,283.45,289.22,302.22,306.99,293.15,293.15,282.15,13203.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16120.0,0.0,1843.69,2275.33,0.0,2426.21,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,297.05,297.15,293.15,0.0,0.0,290.71,0.93,0.66,0.59,297.5,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.8,297.37,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.59,297.33,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.8,297.08,297.15,293.15,0.0,0.0,290.71,0.78,0.4,1.82,290.71,291.15,305.15,299.25,300.2,297.35,290.71,1.0,1.0,0.42,0.42,0.58,0.42,5.52,2.01,3.51,0.76,0.89,0.89,0.0,369.01,410.0,91492.35,0.0,13146.02,1.0,282.86,288.88,302.26,307.18,293.15,293.15,281.55,15358.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16795.0,0.0,1852.68,2275.33,0.0,2507.7,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,297.09,297.15,293.15,0.0,0.0,291.0,0.91,0.64,0.58,297.48,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.81,297.37,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.6,297.31,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.81,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.39,1.76,291.01,291.15,305.16,299.26,300.2,297.34,291.01,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.76,0.9,0.9,0.0,375.85,410.0,85960.44,0.0,13111.54,1.0,283.63,289.25,302.23,306.75,293.15,293.15,282.45,14741.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15417.64,0.0,1850.11,2275.33,0.0,2368.33,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,297.12,297.15,293.15,0.0,0.0,291.01,0.9,0.64,0.58,297.47,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.82,297.37,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.61,297.31,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.82,297.11,297.15,293.15,0.0,0.0,291.01,0.76,0.38,1.74,291.01,291.15,305.05,299.21,300.16,297.34,291.01,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.76,0.9,0.9,0.0,379.44,410.0,85369.23,0.0,13093.29,1.0,283.66,289.27,302.2,306.75,293.15,293.15,282.45,15047.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15448.49,0.0,1851.39,2275.33,0.0,2375.83,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,297.14,297.15,293.15,0.0,0.0,291.07,0.9,0.64,0.58,297.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.83,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.61,297.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.07,0.76,0.38,1.72,291.07,291.15,304.83,299.1,300.09,297.35,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.9,0.9,0.0,381.01,410.0,83395.48,0.0,13085.29,1.0,283.89,289.36,302.09,306.51,293.15,293.15,282.75,15083.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14910.75,0.0,1851.54,2275.33,0.0,2374.21,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,297.15,297.15,293.15,0.0,0.0,291.06,0.9,0.64,0.58,297.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.83,297.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.61,297.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.83,297.15,297.15,293.15,0.0,0.0,291.06,0.76,0.38,1.72,291.06,291.15,304.52,298.94,299.98,297.36,291.06,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.89,0.89,0.0,381.31,410.0,82554.2,0.0,13083.76,1.0,283.94,289.37,301.97,306.42,293.15,293.15,282.75,15063.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14900.06,0.0,1851.45,2275.33,0.0,2397.91,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,297.14,297.15,293.15,0.0,0.0,291.08,0.9,0.64,0.58,297.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,297.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.08,0.76,0.37,1.71,291.08,291.15,304.13,298.74,299.83,297.34,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.48,0.77,0.89,0.89,0.0,381.94,410.0,80352.3,0.0,13080.52,1.0,284.15,289.42,301.73,306.0,293.15,293.15,283.05,15300.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14262.65,0.0,1852.44,2275.33,0.0,2414.43,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,297.14,297.15,293.15,0.0,0.0,291.07,0.9,0.64,0.58,297.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.83,297.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.61,297.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.07,0.76,0.37,1.71,291.07,291.15,303.69,298.5,299.66,297.33,291.07,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.48,0.77,0.89,0.89,0.0,382.86,410.0,78619.38,0.0,13075.84,1.0,284.28,289.45,301.51,305.74,293.15,293.15,283.15,15360.75,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14055.33,0.0,1852.69,2275.33,0.0,2426.97,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,297.12,297.15,293.15,0.0,0.0,290.99,0.89,0.63,0.57,297.42,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.84,297.35,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.62,297.27,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.84,297.13,297.15,293.15,0.0,0.0,290.99,0.75,0.37,1.69,290.99,291.15,303.21,298.25,299.47,297.3,290.99,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.87,0.87,0.0,384.6,410.0,77652.84,0.0,13066.88,1.0,284.26,289.39,301.26,305.43,293.15,293.15,283.15,16228.81,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13814.95,0.0,1856.32,2275.33,0.0,2479.72,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,297.1,297.15,293.15,0.0,0.0,290.89,0.89,0.62,0.56,297.38,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.85,297.31,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.62,297.23,297.15,293.15,0.0,0.0,290.89,1.0,1.0,0.85,297.12,297.15,293.15,0.0,0.0,290.89,0.75,0.37,1.67,290.89,291.15,302.71,297.98,299.26,297.27,290.89,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.0,3.47,0.77,0.85,0.85,0.0,387.62,410.0,76532.81,0.0,13051.31,1.0,284.25,289.31,300.99,305.1,293.15,293.15,283.15,17573.77,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.39,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13551.24,0.0,1861.95,2275.33,0.0,2527.61,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,297.08,297.15,293.15,0.0,0.0,290.8,0.88,0.61,0.56,297.34,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.86,297.27,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.86,297.11,297.15,293.15,0.0,0.0,290.8,0.74,0.36,1.64,290.8,291.15,302.2,297.71,299.05,297.22,290.79,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.83,0.83,0.0,391.77,410.0,75305.95,0.0,13029.86,1.0,284.23,289.24,300.72,304.77,293.15,293.15,283.15,19540.66,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13275.71,0.0,1870.2,2275.33,0.0,2569.18,1.0,1.0,0.0,3.0,1.0,0.0
16300200.0,297.07,297.15,293.15,0.0,0.0,290.71,0.87,0.6,0.54,297.29,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.87,297.22,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.87,297.11,297.15,293.15,0.0,0.0,290.71,0.73,0.35,1.61,290.71,291.15,301.71,297.46,298.85,297.18,290.71,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.77,0.8,0.8,0.0,396.69,410.0,74019.95,0.0,13004.19,1.0,284.21,289.18,300.46,304.44,293.15,293.15,283.15,22304.29,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12998.61,0.0,1881.82,2275.33,0.0,2601.89,1.0,1.0,0.0,3.0,1.0,0.0
16300500.0,297.08,297.15,293.15,0.0,0.0,290.72,0.86,0.59,0.53,297.25,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.88,297.18,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.65,297.07,297.15,293.15,0.0,0.0,290.72,1.0,0.98,0.88,297.11,297.15,293.15,0.0,0.0,290.72,0.72,0.34,1.58,290.72,291.15,301.26,297.22,298.66,297.15,290.72,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.44,0.77,0.78,0.78,0.0,401.67,410.0,71395.03,0.0,12978.09,1.0,284.21,289.2,300.22,304.06,293.15,293.15,283.15,22455.13,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.42,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12508.97,0.0,1702.73,2275.33,0.0,2598.23,0.97,1.0,0.0,3.0,1.0,0.0
16300800.0,297.1,297.15,293.15,0.0,0.0,290.8,0.85,0.58,0.52,297.23,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.89,297.15,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.66,297.05,297.15,293.15,0.0,0.0,290.8,1.0,0.97,0.89,297.12,297.15,293.15,0.0,0.0,290.8,0.72,0.34,1.55,290.8,291.15,300.85,297.02,298.51,297.14,290.8,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.0,3.43,0.77,0.77,0.77,0.0,405.34,410.0,68286.76,0.0,12958.67,1.0,284.21,289.28,300.01,303.68,293.15,293.15,283.15,20258.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.22,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11981.05,0.0,1445.54,2275.33,0.0,2536.49,0.91,1.0,0.0,3.0,1.0,0.0
16301100.0,297.11,297.15,293.15,0.0,0.0,290.84,0.85,0.57,0.52,297.21,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.9,297.13,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.66,297.03,297.15,293.15,0.0,0.0,290.84,1.0,0.94,0.89,297.13,297.15,293.15,0.0,0.0,290.84,0.72,0.34,1.54,290.84,291.15,300.44,296.83,298.36,297.14,290.84,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.0,3.42,0.78,0.75,0.75,0.0,407.69,410.0,66091.01,0.0,12946.32,1.0,284.21,289.32,299.82,303.37,293.15,293.15,283.15,19396.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11615.75,0.0,1300.38,2275.33,0.0,2496.91,0.88,1.0,0.0,3.0,1.0,0.0
16301400.0,297.11,297.15,293.15,0.0,0.0,290.85,0.84,0.56,0.51,297.18,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.9,297.1,297.15,293.15,0.0,0.0,290.85,1.0,0.99,0.67,297.03,297.15,293.15,0.0,0.0,290.85,0.99,0.92,0.88,297.14,297.15,293.15,0.0,0.0,290.85,0.71,0.33,1.53,290.85,291.15,299.98,296.59,298.19,297.13,290.85,1.0,1.0,0.42,0.42,0.58,0.42,5.4,1.99,3.41,0.78,0.74,0.74,0.0,410.16,410.0,64005.84,0.0,12845.09,1.0,284.21,289.34,299.59,303.04,293.15,293.15,283.15,19241.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.98,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11266.95,0.0,1193.42,2275.33,0.0,2484.92,0.85,1.0,0.0,3.0,1.0,0.0
16301700.0,297.11,297.15,293.15,0.0,0.0,290.84,0.84,0.56,0.51,297.15,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.91,297.06,297.15,293.15,0.0,0.0,290.84,1.0,0.97,0.67,297.03,297.15,293.15,0.0,0.0,290.84,0.98,0.9,0.86,297.14,297.15,293.15,0.0,0.0,290.84,0.71,0.33,1.52,290.84,291.15,299.48,296.34,298.0,297.13,290.84,1.0,0.99,0.42,0.42,0.58,0.42,5.37,1.99,3.38,0.78,0.72,0.72,0.0,410.17,410.0,61805.72,0.0,12670.62,1.0,284.2,289.35,299.33,302.67,293.15,293.15,283.15,19254.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10906.23,0.0,1093.91,2275.33,0.0,2471.56,0.83,1.0,0.0,3.0,1.0,0.0
16302000.0,297.11,297.15,293.15,0.0,0.0,290.83,0.83,0.55,0.5,297.11,297.15,293.15,0.0,0.0,290.83,1.0,0.99,0.91,297.03,297.15,293.15,0.0,0.0,290.83,1.0,0.95,0.67,297.04,297.15,293.15,0.0,0.0,290.83,0.98,0.88,0.84,297.14,297.15,293.15,0.0,0.0,290.83,0.71,0.33,1.51,290.83,291.15,298.96,296.06,297.81,297.12,290.83,1.0,0.99,0.42,0.42,0.58,0.42,5.33,1.98,3.35,0.78,0.71,0.71,0.0,410.26,410.0,59503.25,0.0,12460.87,1.0,284.2,289.36,299.06,302.27,293.15,293.15,283.15,19293.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.76,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10541.33,0.0,998.15,2275.33,0.0,2450.95,0.8,1.0,0.0,3.0,1.0,0.0
