time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16302300.0,297.1,297.15,293.15,0.0,0.0,290.82,0.83,0.54,0.49,297.08,297.15,293.15,0.0,0.0,290.82,1.0,0.98,0.92,297.03,297.15,293.15,0.0,0.0,290.82,0.99,0.93,0.65,297.05,297.15,293.15,0.0,0.0,290.82,0.97,0.87,0.82,297.14,297.15,293.15,0.0,0.0,290.82,0.7,0.33,1.5,290.82,291.15,298.44,295.79,297.61,297.12,290.82,1.0,0.98,0.42,0.42,0.58,0.42,5.28,1.97,3.31,0.78,0.69,0.69,0.0,410.27,410.0,57107.12,0.0,12181.04,1.0,284.19,289.36,298.78,301.87,293.15,293.15,283.15,19332.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.64,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10176.76,0.0,905.11,2275.33,0.0,2416.75,0.77,1.0,0.0,3.0,1.0,0.0
16302600.0,297.1,297.15,293.15,0.0,0.0,290.81,0.82,0.53,0.49,297.05,297.15,293.15,0.0,0.0,290.81,1.0,0.96,0.91,297.03,297.15,293.15,0.0,0.0,290.81,0.98,0.91,0.64,297.05,297.15,293.15,0.0,0.0,290.81,0.96,0.85,0.81,297.13,297.15,293.15,0.0,0.0,290.81,0.7,0.32,1.49,290.81,291.15,297.94,295.52,297.42,297.11,290.81,1.0,0.97,0.43,0.43,0.57,0.43,5.22,1.96,3.26,0.78,0.67,0.67,0.0,410.42,410.0,54690.29,0.0,11807.65,1.0,284.18,289.38,298.51,301.47,293.15,293.15,283.15,19365.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.51,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9825.27,0.0,816.49,2275.33,0.0,2368.87,0.75,1.0,0.0,3.0,1.0,0.0
16302900.0,297.1,297.15,293.15,0.0,0.0,290.81,0.81,0.52,0.48,297.05,297.15,293.15,0.0,0.0,290.81,0.99,0.94,0.9,297.04,297.15,293.15,0.0,0.0,290.81,0.97,0.89,0.63,297.06,297.15,293.15,0.0,0.0,290.81,0.95,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.81,0.69,0.32,1.48,290.81,291.15,297.46,295.27,297.25,297.11,290.81,1.0,0.96,0.43,0.43,0.57,0.43,5.14,1.94,3.2,0.78,0.66,0.66,0.0,410.41,410.0,52289.54,0.0,11391.79,1.0,284.17,289.4,298.26,301.09,293.15,293.15,283.15,19344.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.39,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9493.72,0.0,733.79,2275.33,0.0,2302.54,0.72,1.0,0.0,3.0,1.0,0.0
16303200.0,297.1,297.15,293.15,0.0,0.0,290.81,0.81,0.52,0.47,297.05,297.15,293.15,0.0,0.0,290.81,0.98,0.93,0.88,297.04,297.15,293.15,0.0,0.0,290.81,0.96,0.87,0.61,297.06,297.15,293.15,0.0,0.0,290.81,0.94,0.82,0.78,297.14,297.15,293.15,0.0,0.0,290.81,0.69,0.32,1.47,290.81,291.15,297.03,295.06,297.09,297.12,290.81,1.0,0.95,0.43,0.43,0.57,0.43,5.07,1.93,3.14,0.79,0.64,0.64,0.0,410.38,410.0,50068.11,0.0,11010.92,1.0,284.16,289.43,298.04,300.75,293.15,293.15,283.15,19251.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.27,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9201.55,0.0,661.01,2275.33,0.0,2221.41,0.69,1.0,0.0,3.0,1.0,0.0
16303500.0,297.2,297.15,293.15,0.0,0.0,291.37,0.81,0.53,0.48,297.17,297.15,293.15,0.0,0.0,291.37,0.98,0.93,0.88,297.16,297.15,293.15,0.0,0.0,291.37,0.97,0.88,0.61,297.17,297.15,293.15,0.0,0.0,291.37,0.94,0.82,0.78,297.2,297.15,293.15,0.0,0.0,291.37,0.7,0.33,1.5,291.37,291.15,296.67,294.89,296.67,297.19,291.37,1.0,0.96,1.0,1.0,0.0,1.0,5.12,5.12,0.0,3.96,0.71,0.71,0.0,409.6,410.0,62408.46,0.0,11315.06,1.0,284.27,290.0,297.99,301.31,293.15,293.15,283.15,16263.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.61,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10348.72,0.0,845.79,2275.33,0.0,2765.64,0.76,1.0,0.0,3.0,1.0,0.0
16303800.0,297.16,297.15,293.15,0.0,0.0,291.25,0.82,0.53,0.48,297.14,297.15,293.15,0.0,0.0,291.25,0.99,0.93,0.88,297.13,297.15,293.15,0.0,0.0,291.25,0.97,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.25,0.95,0.82,0.78,297.19,297.15,293.15,0.0,0.0,291.25,0.71,0.33,1.54,291.25,291.15,296.39,294.78,296.39,297.17,291.25,1.0,0.97,1.0,1.0,0.0,1.0,5.16,5.16,0.0,3.99,0.7,0.7,0.0,409.9,410.0,62546.56,0.0,11548.07,1.0,284.26,289.91,297.79,301.1,293.15,293.15,283.15,17717.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.65,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10298.25,0.0,892.22,2275.33,0.0,2876.83,0.77,1.0,0.0,3.0,1.0,0.0
16304100.0,297.13,297.15,293.15,0.0,0.0,291.2,0.82,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.2,0.98,0.92,0.87,297.1,297.15,293.15,0.0,0.0,291.2,0.96,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.2,0.94,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.2,0.71,0.34,1.55,291.2,291.15,296.21,294.75,296.21,297.14,291.2,1.0,0.97,1.0,1.0,0.0,1.0,5.16,5.16,0.0,3.99,0.7,0.7,0.0,410.11,410.0,62377.35,0.0,11523.09,1.0,284.25,289.88,297.74,301.03,293.15,293.15,283.15,17981.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.65,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10264.84,0.0,897.36,2275.33,0.0,2859.33,0.77,1.0,0.0,3.0,1.0,0.0
16304400.0,297.12,297.15,293.15,0.0,0.0,291.2,0.81,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.2,0.98,0.91,0.87,297.09,297.15,293.15,0.0,0.0,291.2,0.96,0.86,0.6,297.11,297.15,293.15,0.0,0.0,291.2,0.94,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.2,0.71,0.34,1.55,291.2,291.15,296.15,294.8,296.15,297.13,291.2,1.0,0.96,1.0,1.0,0.0,1.0,5.13,5.13,0.0,3.96,0.7,0.7,0.0,410.2,410.0,62734.27,0.0,11358.63,1.0,284.26,289.9,297.79,301.08,293.15,293.15,283.15,17845.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.66,3.35,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10317.75,0.0,902.56,2275.33,0.0,2822.14,0.77,1.0,0.0,3.0,1.0,0.0
16304700.0,297.12,297.15,293.15,0.0,0.0,291.22,0.81,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.22,0.97,0.9,0.86,297.09,297.15,293.15,0.0,0.0,291.22,0.95,0.85,0.59,297.11,297.15,293.15,0.0,0.0,291.22,0.93,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.22,0.7,0.34,1.55,291.22,291.15,296.15,294.9,296.15,297.12,291.22,1.0,0.96,1.0,1.0,0.0,1.0,5.09,5.09,0.0,3.93,0.71,0.71,0.0,410.23,410.0,63594.79,0.0,11151.4,1.0,284.26,289.93,297.9,301.23,293.15,293.15,283.15,17688.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.68,3.37,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10446.71,0.0,921.03,2275.33,0.0,2818.29,0.78,1.0,0.0,3.0,1.0,0.0
16305000.0,297.12,297.15,293.15,0.0,0.0,291.23,0.8,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.23,0.97,0.89,0.85,297.09,297.15,293.15,0.0,0.0,291.23,0.95,0.84,0.59,297.1,297.15,293.15,0.0,0.0,291.23,0.93,0.79,0.75,297.14,297.15,293.15,0.0,0.0,291.23,0.7,0.33,1.54,291.23,291.15,296.15,294.99,296.15,297.12,291.23,1.0,0.95,1.0,1.0,0.0,1.0,5.04,5.04,0.0,3.9,0.71,0.71,0.0,410.26,410.0,64413.75,0.0,10917.59,1.0,284.27,289.94,298.0,301.37,293.15,293.15,283.15,17679.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.71,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10567.67,0.0,943.42,2275.33,0.0,2833.71,0.79,1.0,0.0,3.0,1.0,0.0
16305300.0,297.12,297.15,293.15,0.0,0.0,291.22,0.8,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.22,0.96,0.88,0.84,297.09,297.15,293.15,0.0,0.0,291.22,0.94,0.83,0.58,297.1,297.15,293.15,0.0,0.0,291.22,0.92,0.78,0.75,297.13,297.15,293.15,0.0,0.0,291.22,0.7,0.33,1.53,291.22,291.15,296.15,295.08,296.15,297.12,291.22,1.0,0.94,1.0,1.0,0.0,1.0,4.99,4.99,0.0,3.86,0.72,0.72,0.0,410.28,410.0,65111.48,0.0,10659.28,1.0,284.27,289.95,298.08,301.49,293.15,293.15,283.15,17715.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.74,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10673.3,0.0,964.55,2275.33,0.0,2846.81,0.79,1.0,0.0,3.0,1.0,0.0
16305600.0,297.11,297.15,293.15,0.0,0.0,291.22,0.79,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.22,0.96,0.87,0.83,297.09,297.15,293.15,0.0,0.0,291.22,0.93,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.22,0.92,0.78,0.74,297.13,297.15,293.15,0.0,0.0,291.22,0.69,0.33,1.51,291.22,291.15,296.15,295.15,296.15,297.11,291.22,1.0,0.94,1.0,1.0,0.0,1.0,4.94,4.94,0.0,3.82,0.72,0.72,0.0,410.31,410.0,65659.87,0.0,10380.5,1.0,284.27,289.96,298.15,301.6,293.15,293.15,283.15,17770.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.76,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10760.66,0.0,982.5,2275.33,0.0,2855.39,0.8,1.0,0.0,3.0,1.0,0.0
16305900.0,297.11,297.15,293.15,0.0,0.0,291.2,0.79,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.2,0.95,0.86,0.82,297.09,297.15,293.15,0.0,0.0,291.2,0.93,0.8,0.57,297.1,297.15,293.15,0.0,0.0,291.2,0.91,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.2,0.69,0.32,1.49,291.2,291.15,296.15,295.21,296.15,297.11,291.2,1.0,0.93,1.0,1.0,0.0,1.0,4.88,4.88,0.0,3.77,0.72,0.72,0.0,410.33,410.0,66042.21,0.0,10085.4,1.0,284.28,289.96,298.21,301.68,293.15,293.15,283.15,17835.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.78,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10827.29,0.0,996.06,2275.33,0.0,2858.73,0.8,1.0,0.0,3.0,1.0,0.0
16306200.0,297.11,297.15,293.15,0.0,0.0,291.19,0.78,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.81,297.09,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.56,297.09,297.15,293.15,0.0,0.0,291.19,0.9,0.76,0.72,297.12,297.15,293.15,0.0,0.0,291.19,0.68,0.32,1.47,291.19,291.15,296.15,295.27,296.15,297.11,291.19,1.0,0.92,1.0,1.0,0.0,1.0,4.81,4.81,0.0,3.72,0.72,0.72,0.0,410.34,410.0,66252.48,0.0,9778.84,1.0,284.28,289.96,298.27,301.75,293.15,293.15,283.15,17907.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.79,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10872.05,0.0,1004.55,2275.33,0.0,2856.76,0.8,1.0,0.0,3.0,1.0,0.0
16306500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.78,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.17,0.91,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.71,297.12,297.15,293.15,0.0,0.0,291.17,0.68,0.31,1.45,291.17,291.15,296.15,295.32,296.15,297.11,291.17,1.0,0.91,1.0,1.0,0.0,1.0,4.74,4.74,0.0,3.67,0.72,0.72,0.0,410.36,410.0,66289.35,0.0,9465.18,1.0,284.28,289.96,298.32,301.8,293.15,293.15,283.15,17983.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.79,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10894.43,0.0,1007.55,2275.33,0.0,2849.58,0.81,1.0,0.0,3.0,1.0,0.0
16306800.0,297.11,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.15,0.9,0.77,0.54,297.09,297.15,293.15,0.0,0.0,291.15,0.89,0.74,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.67,0.31,1.43,291.15,291.15,296.15,295.36,296.15,297.11,291.15,1.0,0.9,1.0,1.0,0.0,1.0,4.67,4.67,0.0,3.62,0.72,0.72,0.0,410.37,410.0,66150.58,0.0,9147.91,1.0,284.28,289.96,298.35,301.83,293.15,293.15,283.15,18060.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.78,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10893.89,0.0,1004.73,2275.33,0.0,2837.02,0.8,1.0,0.0,3.0,1.0,0.0
16307100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.76,0.46,0.42,297.08,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.77,297.08,297.15,293.15,0.0,0.0,291.14,0.9,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.14,0.88,0.72,0.69,297.12,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.41,291.14,291.15,296.15,295.39,296.15,297.11,291.13,1.0,0.89,1.0,1.0,0.0,1.0,4.6,4.6,0.0,3.56,0.72,0.72,0.0,410.37,410.0,65844.64,0.0,8830.53,1.0,284.28,289.95,298.38,301.85,293.15,293.15,283.15,18138.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.77,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10871.4,0.0,996.26,2275.33,0.0,2819.63,0.8,1.0,0.0,3.0,1.0,0.0
16307400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.76,0.45,0.42,297.08,297.15,293.15,0.0,0.0,291.12,0.91,0.8,0.76,297.08,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,296.15,295.41,296.15,297.11,291.12,1.0,0.89,1.0,1.0,0.0,1.0,4.55,4.54,0.0,3.52,0.72,0.72,0.0,410.22,410.0,65486.09,0.0,8578.87,1.0,284.28,289.95,298.4,301.85,293.15,293.15,283.15,18164.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.76,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10838.68,0.0,983.95,2275.33,0.0,2799.44,0.8,1.0,0.0,3.0,1.0,0.0
16307700.0,297.11,297.15,293.15,0.0,0.0,291.12,0.75,0.45,0.41,297.08,297.15,293.15,0.0,0.0,291.12,0.9,0.78,0.75,297.08,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.52,297.09,297.15,293.15,0.0,0.0,291.12,0.87,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,296.15,295.42,296.15,297.1,291.12,1.0,0.88,1.0,1.0,0.0,1.0,4.5,4.5,0.0,3.48,0.71,0.71,0.0,410.22,410.0,65149.52,0.0,8395.67,1.0,284.28,289.96,298.42,301.85,293.15,293.15,283.15,18172.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10806.08,0.0,972.05,2275.33,0.0,2782.77,0.8,1.0,0.0,3.0,1.0,0.0
16308000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.4,297.08,297.15,293.15,0.0,0.0,291.11,0.9,0.77,0.74,297.08,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.42,296.15,297.09,291.11,1.0,0.88,1.0,1.0,0.0,1.0,4.46,4.46,0.0,3.45,0.71,0.71,0.0,409.84,409.61,64713.39,0.0,8212.78,1.0,284.27,289.95,298.42,301.84,293.15,293.15,283.15,18208.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.72,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10759.3,0.0,957.96,2275.33,0.0,2765.5,0.79,1.0,0.0,3.0,1.0,0.0
16308300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.4,297.08,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.72,297.08,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.5,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.15,297.09,291.1,1.0,0.87,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.42,0.71,0.71,0.0,408.34,408.09,64200.84,0.0,8022.38,1.0,284.27,289.95,298.42,301.81,293.15,293.15,283.15,18244.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.7,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10702.21,0.0,941.36,2275.33,0.0,2744.46,0.79,1.0,0.0,3.0,1.0,0.0
16308600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.71,297.08,297.15,293.15,0.0,0.0,291.09,0.87,0.7,0.5,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.15,297.08,291.09,1.0,0.86,1.0,1.0,0.0,1.0,4.37,4.37,0.0,3.38,0.7,0.7,0.0,405.86,405.59,63654.46,0.0,7826.49,1.0,284.27,289.95,298.42,301.78,293.15,293.15,283.15,18266.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.68,3.37,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10641.43,0.0,923.15,2275.33,0.0,2720.08,0.78,1.0,0.0,3.0,1.0,0.0
16308900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.15,297.08,291.08,1.0,0.86,1.0,1.0,0.0,1.0,4.33,4.33,0.0,3.35,0.7,0.7,0.0,402.56,402.28,63085.62,0.0,7626.96,1.0,284.27,289.96,298.42,301.75,293.15,293.15,283.15,18282.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.65,3.35,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10578.4,0.0,904.04,2275.33,0.0,2694.11,0.77,1.0,0.0,3.0,1.0,0.0
16309200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.08,0.88,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.15,297.07,291.08,1.0,0.85,1.0,1.0,0.0,1.0,4.28,4.28,0.0,3.31,0.7,0.7,0.0,398.48,398.19,62497.34,0.0,7423.95,1.0,284.27,289.96,298.42,301.72,293.15,293.15,283.15,18295.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.62,3.32,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10513.47,0.0,884.27,2275.33,0.0,2666.88,0.77,1.0,0.0,3.0,1.0,0.0
16309500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.15,297.07,291.08,1.0,0.84,1.0,1.0,0.0,1.0,4.24,4.24,0.0,3.28,0.69,0.69,0.0,393.72,393.42,61892.4,0.0,7218.02,1.0,284.27,289.96,298.42,301.69,293.15,293.15,283.15,18306.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10447.02,0.0,864.09,2275.33,0.0,2638.56,0.76,1.0,0.0,3.0,1.0,0.0
16309800.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.66,0.46,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.63,0.6,297.02,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.84,1.0,1.0,0.0,1.0,4.19,4.19,0.0,3.24,0.69,0.69,0.0,388.3,387.98,61271.79,0.0,7009.29,1.0,284.27,289.97,298.42,301.66,293.15,293.15,283.15,18315.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.57,3.26,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10379.19,0.0,843.6,2275.33,0.0,2609.15,0.76,1.0,0.0,3.0,1.0,0.0
16310100.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.64,0.46,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.59,297.01,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.83,1.0,1.0,0.0,1.0,4.15,4.15,0.0,3.21,0.68,0.68,0.0,382.3,381.96,60637.89,0.0,6798.67,1.0,284.26,289.97,298.42,301.63,293.15,293.15,283.15,18323.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.54,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10310.3,0.0,822.94,2275.33,0.0,2578.76,0.75,1.0,0.0,3.0,1.0,0.0
16310400.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.6,0.58,297.0,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.82,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.17,0.68,0.68,0.0,375.73,375.38,59991.82,0.0,6586.48,1.0,284.26,289.98,298.42,301.6,293.15,293.15,283.15,18329.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.51,3.19,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10240.52,0.0,802.2,2275.33,0.0,2547.42,0.74,1.0,0.0,3.0,1.0,0.0
16310700.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.57,296.99,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.15,297.07,291.07,1.0,0.81,1.0,1.0,0.0,1.0,4.05,4.05,0.0,3.14,0.68,0.68,0.0,368.68,368.32,59335.5,0.0,6373.66,1.0,284.26,289.98,298.42,301.56,293.15,293.15,283.15,18335.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.48,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10170.09,0.0,781.48,2275.33,0.0,2515.24,0.74,1.0,0.0,3.0,1.0,0.0
16311000.0,297.1,297.15,293.15,0.0,0.0,291.06,0.72,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.15,297.08,291.06,1.0,0.8,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.1,0.67,0.67,0.0,361.12,360.76,58668.92,0.0,6160.07,1.0,284.26,289.99,298.42,301.53,293.15,293.15,283.15,18340.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.45,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10099.03,0.0,760.83,2275.33,0.0,2482.15,0.73,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.61,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.6,0.42,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.42,296.15,297.08,291.06,1.0,0.79,1.0,1.0,0.0,1.0,3.96,3.96,0.0,3.06,0.67,0.67,0.0,353.18,352.8,57994.39,0.0,5946.98,1.0,284.26,290.0,298.42,301.5,293.15,293.15,283.15,18343.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.42,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10027.65,0.0,740.34,2275.33,0.0,2448.33,0.72,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.56,0.54,296.95,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,296.15,295.42,296.15,297.08,291.06,1.0,0.78,1.0,1.0,0.0,1.0,3.91,3.91,0.0,3.03,0.66,0.66,0.0,344.8,344.43,57313.22,0.0,5734.81,1.0,284.26,290.0,298.42,301.46,293.15,293.15,283.15,18346.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.38,3.06,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9956.06,0.0,720.05,2275.33,0.0,2413.74,0.71,1.0,0.0,3.0,1.0,0.0
16311900.0,297.91,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,354.46,93.6,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.23,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,372.34,12.72,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.39,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,389.93,10.58,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.49,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,407.89,8.96,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.55,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,7.48,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.59,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,297.0,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,6.21,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.62,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,5.52,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.64,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,290.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,5.1,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.65,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,3.78,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.66,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,296.99,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,3.15,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.66,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,296.99,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,2.79,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.67,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,297.0,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.2,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.67,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,297.0,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,297.0,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.71,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,297.0,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,1.45,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,297.0,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.24,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,297.0,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.05,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.69,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.97,303.15,296.15,295.42,296.93,297.0,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.9,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.7,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.95,303.15,296.15,295.42,296.93,297.0,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.63,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.56,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.46,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.41,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.42,296.93,296.99,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.35,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.41,296.93,296.99,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.3,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.37,296.93,296.99,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.26,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.7,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.31,296.93,296.99,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.22,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.23,296.93,296.99,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.19,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.15,296.93,296.99,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.16,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,295.06,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.14,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,294.98,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.12,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,294.9,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.1,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,294.84,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.09,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,294.8,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.08,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,294.79,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.07,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,294.8,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.06,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,294.84,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.03,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,292.98,303.15,296.15,294.88,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,410.0,0.02,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.69,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,292.98,303.15,296.15,294.93,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.68,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.7,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.96,303.15,296.15,294.98,296.93,296.99,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.95,303.15,296.15,295.03,296.93,297.0,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,292.95,303.15,296.15,295.08,296.93,297.0,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,298.67,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.95,303.15,296.15,295.14,296.93,297.0,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,298.67,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.93,303.15,296.15,295.19,296.94,297.0,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,298.67,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.68,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.93,303.15,296.15,295.25,296.94,297.0,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,298.67,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.92,303.15,296.15,295.31,296.94,297.0,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,298.67,303.15,285.15,0.0,0.0,292.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.67,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.63,1.0,0.3,0.0,292.92,303.15,296.15,295.37,296.94,297.0,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
