time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16350900.0,298.59,303.15,285.15,0.0,0.0,292.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.77,303.15,294.99,294.99,296.96,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.59,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.78,303.15,295.15,295.15,296.96,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.69,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.59,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.77,303.15,295.32,295.3,296.96,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.59,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,292.77,303.15,295.48,295.42,296.96,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.59,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.78,303.15,295.65,295.5,296.96,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.07,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.6,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.78,303.15,295.82,295.57,296.96,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.6,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.78,303.15,295.98,295.61,296.96,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.03,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.6,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.57,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.54,1.0,0.3,0.0,292.78,303.15,296.15,295.64,296.96,297.01,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.1,297.15,293.15,0.0,0.0,295.96,0.85,0.56,0.5,298.31,297.15,293.15,0.0,0.0,295.96,0.87,0.6,0.56,298.26,297.15,293.15,0.0,0.0,295.96,0.86,0.59,0.4,298.26,297.15,293.15,0.0,0.0,295.96,0.86,0.59,0.54,298.12,297.15,293.15,0.0,0.0,295.96,0.85,0.56,2.48,295.96,291.15,296.32,295.66,296.32,298.21,295.97,1.0,0.99,1.0,1.0,0.0,1.0,5.39,5.39,0.0,4.16,0.0,0.0,0.0,384.4,393.05,1616.25,0.0,12569.17,0.0,284.26,290.0,298.61,300.46,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.87,297.15,293.15,0.0,0.0,294.57,1.0,0.69,0.53,298.09,297.15,293.15,0.0,0.0,294.57,1.0,0.77,0.56,298.04,297.15,293.15,0.0,0.0,294.57,1.0,0.75,0.41,298.04,297.15,293.15,0.0,0.0,294.57,1.0,0.75,0.56,297.84,297.15,293.15,0.0,0.0,294.57,1.0,0.69,2.66,294.54,291.15,296.48,295.67,296.48,297.97,294.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.57,410.0,32847.38,0.0,13466.18,0.0,285.03,294.65,300.08,302.12,293.15,293.15,283.15,0.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.17,1.0,0.0,1.0,1.33,1.62,0.08,5.23,4.08,1.14,0.0,0.0,0.0,9661.96,0.0,92.78,2275.55,0.0,0.0,0.37,1.0,0.0,3.0,1.0,0.0
16353900.0,297.09,297.15,293.15,0.0,0.0,292.52,1.0,0.69,0.53,297.48,297.15,293.15,0.0,0.0,292.52,1.0,0.83,0.56,297.38,297.15,293.15,0.0,0.0,292.52,1.0,0.8,0.41,297.44,297.15,293.15,0.0,0.0,292.52,1.0,0.8,0.56,297.18,297.15,293.15,0.0,0.0,292.52,1.0,0.7,2.66,292.52,291.15,296.65,295.69,296.65,297.33,292.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.74,0.74,0.0,298.57,410.0,63792.29,0.0,13466.18,0.0,284.44,290.98,299.11,302.56,293.15,293.15,283.15,7710.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10777.02,0.0,575.96,2275.33,0.0,2376.99,0.67,1.0,0.0,3.0,1.0,0.0
16354200.0,296.79,297.15,293.15,0.0,0.0,292.08,1.0,0.62,0.53,297.2,297.15,293.15,0.0,0.0,292.08,1.0,0.84,0.56,297.1,297.15,293.15,0.0,0.0,292.08,1.0,0.79,0.41,297.15,297.15,293.15,0.0,0.0,292.08,1.0,0.8,0.56,296.86,297.15,293.15,0.0,0.0,292.08,1.0,0.65,2.66,292.08,291.15,296.82,295.7,296.82,297.04,292.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.57,410.0,72038.38,0.0,13466.18,0.0,284.38,290.58,298.78,302.53,293.15,293.15,283.15,13780.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.78,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11630.36,0.0,947.57,2275.33,0.0,2870.95,0.79,1.0,0.0,3.0,1.0,0.0
16354500.0,296.69,297.15,293.15,0.0,0.0,291.88,0.97,0.54,0.5,297.07,297.15,293.15,0.0,0.0,291.88,1.0,0.83,0.58,296.96,297.15,293.15,0.0,0.0,291.88,1.0,0.76,0.43,297.02,297.15,293.15,0.0,0.0,291.88,1.0,0.78,0.58,296.72,297.15,293.15,0.0,0.0,291.88,0.99,0.58,2.63,291.88,291.15,296.98,295.73,296.98,296.91,291.88,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.78,0.78,0.0,303.25,410.0,76147.34,0.0,13433.49,0.0,284.36,290.4,298.76,302.73,293.15,293.15,283.15,15548.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.02,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12154.86,0.0,1175.2,2275.33,0.0,3064.17,0.85,1.0,0.0,3.0,1.0,0.0
16354800.0,296.66,297.15,293.15,0.0,0.0,291.25,0.83,0.46,0.42,296.8,297.15,293.15,0.0,0.0,291.25,0.99,0.77,0.74,296.71,297.15,293.15,0.0,0.0,291.25,0.95,0.68,0.48,296.77,297.15,293.15,0.0,0.0,291.25,0.97,0.72,0.69,296.64,297.15,293.15,0.0,0.0,291.25,0.85,0.49,2.25,291.25,291.15,297.15,295.77,296.92,296.71,291.24,1.0,1.0,0.51,0.51,0.49,0.51,5.54,2.68,2.86,1.44,0.73,0.73,0.0,361.87,410.0,66663.39,0.0,13136.77,0.0,284.26,289.81,298.71,302.24,293.15,293.15,283.15,19078.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11132.12,0.0,1095.93,2275.33,0.0,2817.06,0.83,1.0,0.0,3.0,1.0,0.0
16355100.0,296.72,297.15,293.15,0.0,0.0,290.93,0.72,0.38,0.36,296.69,297.15,293.15,0.0,0.0,290.92,0.87,0.69,0.66,296.68,297.15,293.15,0.0,0.0,290.92,0.84,0.6,0.43,296.7,297.15,293.15,0.0,0.0,290.92,0.85,0.64,0.62,296.66,297.15,293.15,0.0,0.0,290.93,0.74,0.4,1.88,290.92,291.15,297.32,295.82,296.99,296.68,290.92,1.0,0.91,0.52,0.52,0.48,0.52,4.75,2.32,2.42,1.26,0.69,0.69,0.0,411.88,407.84,60632.9,0.0,9473.58,1.0,284.22,289.63,298.76,302.02,293.15,293.15,283.15,20355.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.69,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10511.3,0.0,957.21,2275.33,0.0,2568.96,0.79,1.0,0.0,3.0,1.0,0.0
16355400.0,296.83,297.15,293.15,0.0,0.0,290.71,0.67,0.32,0.3,296.72,297.15,293.15,0.0,0.0,290.71,0.83,0.61,0.59,296.74,297.15,293.15,0.0,0.0,290.71,0.79,0.52,0.38,296.74,297.15,293.15,0.0,0.0,290.71,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,290.71,0.68,0.33,1.56,290.71,291.15,297.48,295.87,297.12,296.76,290.71,1.0,0.82,0.53,0.53,0.47,0.53,4.07,2.04,2.03,1.13,0.65,0.65,0.0,400.27,397.0,54338.4,0.0,6630.06,1.0,284.19,289.54,298.8,301.74,293.15,293.15,283.15,20833.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.43,3.13,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9860.13,0.0,779.64,2275.33,0.0,2257.17,0.73,1.0,0.0,3.0,1.0,0.0
16355700.0,296.92,297.15,293.15,0.0,0.0,290.66,0.66,0.3,0.28,296.8,297.15,293.15,0.0,0.0,290.66,0.8,0.55,0.53,296.83,297.15,293.15,0.0,0.0,290.66,0.76,0.47,0.34,296.82,297.15,293.15,0.0,0.0,290.66,0.78,0.51,0.49,296.86,297.15,293.15,0.0,0.0,290.66,0.66,0.3,1.4,290.66,291.15,297.65,295.92,297.27,296.86,290.66,1.0,0.77,0.54,0.54,0.46,0.54,3.65,1.88,1.77,1.06,0.62,0.62,0.0,381.24,380.1,49418.69,0.0,5163.61,1.0,284.18,289.56,298.85,301.52,293.15,293.15,283.15,20239.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9365.39,0.0,627.68,2275.33,0.0,1941.36,0.68,1.0,0.0,3.0,1.0,0.0
16356000.0,296.96,297.15,293.15,0.0,0.0,290.72,0.66,0.3,0.28,296.9,297.15,293.15,0.0,0.0,290.72,0.78,0.5,0.49,296.93,297.15,293.15,0.0,0.0,290.72,0.74,0.43,0.31,296.91,297.15,293.15,0.0,0.0,290.72,0.76,0.46,0.45,296.91,297.15,293.15,0.0,0.0,290.72,0.66,0.3,1.4,290.72,291.15,297.82,295.96,297.38,296.91,290.72,1.0,0.74,0.54,0.54,0.46,0.54,3.51,1.83,1.68,1.04,0.61,0.61,0.0,360.55,359.55,46830.1,0.0,4630.29,1.0,284.18,289.63,298.92,301.46,293.15,293.15,283.15,19406.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.72,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9128.16,0.0,544.01,2275.33,0.0,1746.88,0.64,1.0,0.0,3.0,1.0,0.0
16356300.0,296.97,297.15,293.15,0.0,0.0,290.78,0.67,0.3,0.28,296.97,297.15,293.15,0.0,0.0,290.78,0.77,0.47,0.46,297.01,297.15,293.15,0.0,0.0,290.78,0.74,0.4,0.29,296.99,297.15,293.15,0.0,0.0,290.78,0.75,0.43,0.42,296.92,297.15,293.15,0.0,0.0,290.78,0.67,0.3,1.39,290.78,291.15,297.98,296.0,297.5,296.96,290.78,1.0,0.72,0.55,0.55,0.45,0.55,3.41,1.81,1.6,1.04,0.59,0.59,0.0,337.83,336.97,44963.36,0.0,4230.63,1.0,284.17,289.69,298.97,301.42,293.15,293.15,283.15,19030.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.61,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8959.54,0.0,490.08,2275.33,0.0,1618.58,0.62,1.0,0.0,3.0,1.0,0.0
16356600.0,296.98,297.15,293.15,0.0,0.0,290.84,0.68,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.84,0.77,0.45,0.43,297.06,297.15,293.15,0.0,0.0,290.84,0.73,0.39,0.28,297.04,297.15,293.15,0.0,0.0,290.84,0.75,0.42,0.4,296.93,297.15,293.15,0.0,0.0,290.84,0.68,0.3,1.39,290.84,291.15,298.15,296.05,297.62,297.0,290.85,1.0,0.7,0.55,0.55,0.45,0.55,3.34,1.8,1.54,1.05,0.58,0.58,0.0,314.47,313.72,43696.28,0.0,3920.87,1.0,284.17,289.75,299.03,301.4,293.15,293.15,283.15,18733.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.87,2.53,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8849.11,0.0,453.37,2275.33,0.0,1525.03,0.6,1.0,0.0,3.0,1.0,0.0
16356900.0,296.99,297.15,293.15,0.0,0.0,290.91,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.91,0.77,0.43,0.42,297.09,297.15,293.15,0.0,0.0,290.91,0.74,0.37,0.27,297.08,297.15,293.15,0.0,0.0,290.91,0.76,0.4,0.39,296.94,297.15,293.15,0.0,0.0,290.91,0.69,0.3,1.39,290.91,291.15,298.32,296.09,297.74,297.05,290.91,1.0,0.68,0.56,0.56,0.44,0.56,3.29,1.8,1.5,1.05,0.57,0.57,0.0,291.44,290.76,42901.59,0.0,3671.69,1.0,284.18,289.81,299.08,301.41,293.15,293.15,283.15,18503.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.82,2.47,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8783.74,0.0,429.03,2275.33,0.0,1461.51,0.59,1.0,0.0,3.0,1.0,0.0
16357200.0,297.0,297.15,293.15,0.0,0.0,290.97,0.7,0.3,0.28,297.1,297.15,293.15,0.0,0.0,290.97,0.78,0.43,0.41,297.11,297.15,293.15,0.0,0.0,290.97,0.74,0.37,0.26,297.11,297.15,293.15,0.0,0.0,290.97,0.76,0.4,0.38,296.94,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,298.48,296.14,297.86,297.08,290.97,1.0,0.67,0.57,0.57,0.43,0.57,3.26,1.8,1.46,1.07,0.57,0.57,0.0,269.45,268.85,42438.63,0.0,3467.98,1.0,284.18,289.86,299.13,301.44,293.15,293.15,283.15,18332.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.78,2.44,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8749.51,0.0,413.27,2275.33,0.0,1419.93,0.58,1.0,0.0,3.0,1.0,0.0
16357500.0,297.02,297.15,293.15,0.0,0.0,291.02,0.71,0.3,0.28,297.12,297.15,293.15,0.0,0.0,291.02,0.79,0.42,0.4,297.13,297.15,293.15,0.0,0.0,291.02,0.75,0.36,0.26,297.12,297.15,293.15,0.0,0.0,291.02,0.77,0.39,0.38,296.95,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,298.65,296.18,297.97,297.1,291.02,1.0,0.65,0.57,0.57,0.43,0.57,3.23,1.81,1.43,1.08,0.57,0.57,0.0,249.1,248.58,42219.64,0.0,3301.65,1.0,284.18,289.9,299.17,301.47,293.15,293.15,283.15,18202.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.41,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8738.15,0.0,403.61,2275.33,0.0,1393.75,0.58,1.0,0.0,3.0,1.0,0.0
16357800.0,297.03,297.15,293.15,0.0,0.0,291.06,0.72,0.3,0.28,297.13,297.15,293.15,0.0,0.0,291.06,0.8,0.42,0.4,297.14,297.15,293.15,0.0,0.0,291.06,0.76,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.06,0.78,0.39,0.37,296.95,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.37,291.06,291.15,298.82,296.23,298.08,297.12,291.06,1.0,0.64,0.57,0.57,0.43,0.57,3.22,1.82,1.4,1.09,0.56,0.56,0.0,230.76,230.31,42184.16,0.0,3166.74,1.0,284.19,289.94,299.22,301.52,293.15,293.15,283.15,18101.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.4,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8744.16,0.0,398.38,2275.33,0.0,1378.6,0.57,1.0,0.0,3.0,1.0,0.0
16358100.0,297.05,297.15,293.15,0.0,0.0,291.09,0.73,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.09,0.81,0.42,0.4,297.15,297.15,293.15,0.0,0.0,291.09,0.78,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.09,0.8,0.39,0.37,296.95,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,298.98,296.28,298.19,297.13,291.09,1.0,0.63,0.58,0.58,0.42,0.58,3.21,1.83,1.38,1.11,0.56,0.56,0.0,214.65,214.28,42297.4,0.0,3059.28,1.0,284.19,289.97,299.28,301.58,293.15,293.15,283.15,18017.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.4,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8764.49,0.0,396.6,2275.33,0.0,1371.81,0.57,1.0,0.0,3.0,1.0,0.0
16358400.0,297.07,297.15,293.15,0.0,0.0,291.12,0.74,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.42,0.4,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.36,0.26,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.39,0.37,296.96,297.15,293.15,0.0,0.0,291.12,0.74,0.3,1.37,291.12,291.15,299.15,296.33,298.3,297.14,291.13,1.0,0.62,0.58,0.58,0.42,0.58,3.21,1.85,1.36,1.12,0.57,0.57,0.0,200.78,200.48,42537.56,0.0,2975.56,1.0,284.19,289.99,299.33,301.64,293.15,293.15,283.15,17947.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.4,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8797.33,0.0,397.65,2275.33,0.0,1371.73,0.57,1.0,0.0,3.0,1.0,0.0
16358700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.75,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.42,0.4,297.16,297.15,293.15,0.0,0.0,291.15,0.8,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.15,0.82,0.39,0.37,296.96,297.15,293.15,0.0,0.0,291.15,0.75,0.3,1.37,291.15,291.15,299.3,296.37,298.4,297.15,291.15,1.0,0.62,0.59,0.59,0.41,0.59,3.21,1.86,1.35,1.14,0.57,0.57,0.0,189.16,188.94,42870.72,0.0,2916.39,1.0,284.2,290.01,299.38,301.71,293.15,293.15,283.15,17894.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.41,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8838.31,0.0,401.03,2275.33,0.0,1381.03,0.58,1.0,0.0,3.0,1.0,0.0
16359000.0,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.17,0.84,0.4,0.38,296.97,297.15,293.15,0.0,0.0,291.17,0.76,0.3,1.37,291.17,291.15,299.42,296.41,298.48,297.17,291.17,1.0,0.61,0.59,0.59,0.41,0.59,3.22,1.88,1.34,1.15,0.57,0.57,0.0,179.94,179.81,43258.2,0.0,2884.89,1.0,284.2,290.02,299.41,301.76,293.15,293.15,283.15,17856.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.42,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8881.7,0.0,406.1,2275.33,0.0,1397.38,0.58,1.0,0.0,3.0,1.0,0.0
16359300.0,297.17,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.19,0.87,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.4,0.38,296.98,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.36,291.19,291.15,299.52,296.43,298.55,297.18,291.19,1.0,0.61,0.59,0.59,0.41,0.59,3.23,1.9,1.34,1.17,0.57,0.57,0.0,173.08,173.07,43695.43,0.0,2883.2,1.0,284.21,290.03,299.44,301.81,293.15,293.15,283.15,17820.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.44,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8927.63,0.0,412.52,2275.33,0.0,1417.33,0.58,1.0,0.0,3.0,1.0,0.0
16359600.0,297.19,297.15,293.15,0.0,0.0,291.2,0.79,0.31,0.28,297.19,297.15,293.15,0.0,0.0,291.2,0.88,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.41,0.39,296.99,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,299.59,296.45,298.61,297.19,291.2,1.0,0.61,0.59,0.59,0.41,0.59,3.26,1.92,1.34,1.18,0.58,0.58,0.0,168.64,168.73,44204.88,0.0,2917.48,1.0,284.21,290.03,299.46,301.86,293.15,293.15,283.15,17781.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.81,2.46,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8979.08,0.0,420.61,2275.33,0.0,1441.5,0.59,1.0,0.0,3.0,1.0,0.0
16359900.0,297.21,297.15,293.15,0.0,0.0,291.21,0.8,0.32,0.29,297.2,297.15,293.15,0.0,0.0,291.21,0.89,0.45,0.42,297.2,297.15,293.15,0.0,0.0,291.21,0.85,0.39,0.27,297.2,297.15,293.15,0.0,0.0,291.21,0.87,0.42,0.4,297.0,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,299.66,296.46,298.65,297.2,291.21,1.0,0.62,0.59,0.59,0.41,0.59,3.3,1.94,1.35,1.2,0.58,0.58,0.0,166.4,166.57,44765.3,0.0,2980.65,1.0,284.21,290.03,299.47,301.9,293.15,293.15,283.15,17749.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.49,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9034.52,0.0,430.23,2275.33,0.0,1469.39,0.59,1.0,0.0,3.0,1.0,0.0
16360200.0,297.22,297.15,293.15,0.0,0.0,291.22,0.81,0.33,0.3,297.2,297.15,293.15,0.0,0.0,291.22,0.9,0.45,0.43,297.2,297.15,293.15,0.0,0.0,291.22,0.86,0.4,0.28,297.2,297.15,293.15,0.0,0.0,291.22,0.88,0.43,0.41,297.01,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,299.71,296.47,298.69,297.21,291.22,1.0,0.62,0.59,0.59,0.41,0.59,3.34,1.97,1.37,1.22,0.59,0.59,0.0,166.06,166.3,45361.42,0.0,3067.57,1.0,284.22,290.03,299.48,301.94,293.15,293.15,283.15,17725.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.87,2.51,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9093.03,0.0,441.12,2275.33,0.0,1499.68,0.6,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.23,0.83,0.35,0.31,297.21,297.15,293.15,0.0,0.0,291.23,0.91,0.47,0.44,297.2,297.15,293.15,0.0,0.0,291.23,0.87,0.41,0.28,297.21,297.15,293.15,0.0,0.0,291.23,0.89,0.44,0.42,297.02,297.15,293.15,0.0,0.0,291.23,0.79,0.3,1.36,291.23,291.15,299.76,296.48,298.72,297.21,291.23,1.0,0.63,0.59,0.59,0.41,0.59,3.38,1.99,1.39,1.23,0.59,0.59,0.0,167.27,167.56,45980.94,0.0,3173.22,1.0,284.22,290.03,299.49,301.97,293.15,293.15,283.15,17707.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.89,2.54,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9153.93,0.0,453.06,2275.33,0.0,1531.32,0.6,1.0,0.0,3.0,1.0,0.0
16360800.0,297.23,297.15,293.15,0.0,0.0,291.24,0.84,0.36,0.33,297.21,297.15,293.15,0.0,0.0,291.24,0.92,0.48,0.45,297.2,297.15,293.15,0.0,0.0,291.24,0.87,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.24,0.9,0.45,0.43,297.03,297.15,293.15,0.0,0.0,291.24,0.79,0.3,1.36,291.24,291.15,299.82,296.48,298.75,297.21,291.24,1.0,0.64,0.59,0.59,0.41,0.59,3.43,2.02,1.41,1.24,0.6,0.6,0.0,169.82,170.14,46616.87,0.0,3294.25,1.0,284.22,290.02,299.49,302.01,293.15,293.15,283.15,17692.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.57,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9217.01,0.0,465.92,2275.33,0.0,1563.51,0.61,1.0,0.0,3.0,1.0,0.0
16361100.0,297.23,297.15,293.15,0.0,0.0,291.24,0.84,0.38,0.34,297.21,297.15,293.15,0.0,0.0,291.24,0.92,0.49,0.46,297.2,297.15,293.15,0.0,0.0,291.24,0.88,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.24,0.9,0.46,0.43,297.04,297.15,293.15,0.0,0.0,291.24,0.79,0.3,1.36,291.24,291.15,299.88,296.49,298.78,297.21,291.24,1.0,0.64,0.59,0.59,0.41,0.59,3.48,2.04,1.44,1.25,0.6,0.6,0.0,173.41,173.75,47264.93,0.0,3426.87,1.0,284.23,290.01,299.5,302.05,293.15,293.15,283.15,17681.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.6,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9282.31,0.0,479.59,2275.33,0.0,1595.64,0.62,1.0,0.0,3.0,1.0,0.0
16361400.0,297.23,297.15,293.15,0.0,0.0,291.25,0.85,0.39,0.35,297.21,297.15,293.15,0.0,0.0,291.25,0.92,0.5,0.47,297.2,297.15,293.15,0.0,0.0,291.25,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.25,0.9,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,299.95,296.5,298.81,297.21,291.25,1.0,0.65,0.59,0.59,0.41,0.59,3.52,2.06,1.47,1.26,0.61,0.61,0.0,177.76,178.12,47925.11,0.0,3567.98,1.0,284.23,290.0,299.51,302.09,293.15,293.15,283.15,17670.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.98,2.64,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9350.24,0.0,494.04,2275.33,0.0,1627.25,0.62,1.0,0.0,3.0,1.0,0.0
16361700.0,297.23,297.15,293.15,0.0,0.0,291.25,0.86,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.51,0.48,297.2,297.15,293.15,0.0,0.0,291.25,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.48,0.45,297.06,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,300.04,296.51,298.85,297.21,291.25,1.0,0.66,0.59,0.59,0.41,0.59,3.57,2.07,1.5,1.27,0.61,0.61,0.0,182.71,183.07,48601.58,0.0,3715.55,1.0,284.23,289.99,299.52,302.14,293.15,293.15,283.15,17657.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.02,2.67,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9421.67,0.0,509.32,2275.33,0.0,1658.15,0.63,1.0,0.0,3.0,1.0,0.0
16362000.0,297.22,297.15,293.15,0.0,0.0,291.25,0.86,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.25,0.88,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.49,0.46,297.06,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,300.15,296.53,298.91,297.21,291.25,1.0,0.67,0.58,0.58,0.42,0.58,3.62,2.09,1.53,1.27,0.62,0.62,0.0,188.1,188.47,49299.59,0.0,3867.78,1.0,284.24,289.98,299.54,302.19,293.15,293.15,283.15,17643.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.7,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9497.57,0.0,525.57,2275.33,0.0,1688.27,0.64,1.0,0.0,3.0,1.0,0.0
16362300.0,297.21,297.15,293.15,0.0,0.0,291.26,0.86,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.26,0.89,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.26,0.91,0.5,0.47,297.07,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,300.29,296.56,298.98,297.21,291.26,1.0,0.68,0.58,0.58,0.42,0.58,3.66,2.1,1.56,1.27,0.62,0.62,0.0,193.78,194.13,50028.92,0.0,4016.54,1.0,284.24,289.97,299.57,302.25,293.15,293.15,283.15,17627.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.74,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9580.71,0.0,542.89,2275.33,0.0,1714.12,0.64,1.0,0.0,3.0,1.0,0.0
16362600.0,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.26,0.88,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.26,0.91,0.51,0.48,297.07,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,300.45,296.61,299.05,297.2,291.26,1.0,0.69,0.58,0.58,0.42,0.58,3.7,2.11,1.59,1.27,0.63,0.63,0.0,199.53,199.85,50798.54,0.0,4153.84,1.0,284.24,289.96,299.62,302.34,293.15,293.15,283.15,17610.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.78,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9673.94,0.0,561.45,2275.33,0.0,1737.17,0.65,1.0,0.0,3.0,1.0,0.0
16362900.0,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.44,0.4,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.48,0.33,297.19,297.15,293.15,0.0,0.0,291.26,0.91,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.63,296.67,299.14,297.19,291.26,1.0,0.69,0.58,0.58,0.42,0.58,3.73,2.11,1.62,1.27,0.63,0.63,0.0,205.2,205.48,51598.84,0.0,4279.64,1.0,284.24,289.96,299.68,302.44,293.15,293.15,283.15,17595.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.82,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9775.23,0.0,581.24,2275.33,0.0,1759.71,0.66,1.0,0.0,3.0,1.0,0.0
16363200.0,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.45,0.4,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.26,0.91,0.52,0.5,297.06,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.82,296.74,299.23,297.18,291.26,1.0,0.7,0.57,0.57,0.43,0.57,3.76,2.12,1.65,1.27,0.64,0.64,0.0,210.67,210.92,52421.54,0.0,4395.61,1.0,284.25,289.95,299.75,302.55,293.15,293.15,283.15,17582.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.86,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9882.66,0.0,602.2,2275.33,0.0,1782.17,0.67,1.0,0.0,3.0,1.0,0.0
16363500.0,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.27,0.93,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.49,0.34,297.19,297.15,293.15,0.0,0.0,291.27,0.91,0.53,0.5,297.06,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,301.01,296.82,299.33,297.18,291.27,1.0,0.71,0.57,0.57,0.43,0.57,3.79,2.12,1.67,1.27,0.65,0.65,0.0,215.93,216.17,53246.3,0.0,4503.6,1.0,284.25,289.94,299.82,302.67,293.15,293.15,283.15,17577.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9993.09,0.0,624.08,2275.33,0.0,1804.65,0.68,1.0,0.0,3.0,1.0,0.0
16363800.0,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.27,0.93,0.57,0.54,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.49,0.35,297.19,297.15,293.15,0.0,0.0,291.27,0.9,0.54,0.51,297.06,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,301.21,296.89,299.42,297.18,291.27,1.0,0.71,0.57,0.57,0.43,0.57,3.81,2.12,1.69,1.26,0.65,0.65,0.0,220.98,221.2,54058.36,0.0,4605.48,1.0,284.25,289.93,299.9,302.78,293.15,293.15,283.15,17578.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10103.74,0.0,646.58,2275.33,0.0,1827.19,0.69,1.0,0.0,3.0,1.0,0.0
16364100.0,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.26,0.9,0.54,0.51,297.06,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,301.41,296.96,299.52,297.17,291.26,1.0,0.72,0.56,0.56,0.44,0.56,3.84,2.12,1.72,1.25,0.66,0.66,0.0,225.82,226.04,54835.77,0.0,4703.8,1.0,284.26,289.92,299.97,302.89,293.15,293.15,283.15,17587.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.98,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10211.02,0.0,669.27,2275.33,0.0,1849.89,0.7,1.0,0.0,3.0,1.0,0.0
16364400.0,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.46,0.41,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.26,0.9,0.55,0.52,297.05,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,301.59,297.02,299.6,297.17,291.26,1.0,0.72,0.56,0.56,0.44,0.56,3.86,2.12,1.74,1.25,0.66,0.66,0.0,230.52,230.74,55559.58,0.0,4801.69,1.0,284.26,289.91,300.03,302.99,293.15,293.15,283.15,17603.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10311.35,0.0,691.64,2275.33,0.0,1872.71,0.7,1.0,0.0,3.0,1.0,0.0
16364700.0,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.9,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,301.77,297.07,299.69,297.18,291.26,1.0,0.73,0.56,0.56,0.44,0.56,3.88,2.12,1.76,1.24,0.67,0.67,0.0,235.12,235.33,56210.66,0.0,4900.78,1.0,284.26,289.89,300.07,303.08,293.15,293.15,283.15,17630.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,3.06,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10401.37,0.0,713.23,2275.33,0.0,1896.38,0.71,1.0,0.0,3.0,1.0,0.0
16365000.0,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.56,0.53,297.05,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.92,297.1,299.75,297.18,291.25,1.0,0.73,0.56,0.56,0.44,0.56,3.91,2.12,1.79,1.24,0.67,0.67,0.0,239.69,239.91,56754.89,0.0,5002.54,1.0,284.26,289.87,300.1,303.14,293.15,293.15,283.15,17670.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10475.38,0.0,733.1,2275.33,0.0,1920.01,0.72,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.56,0.54,297.04,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,302.05,297.11,299.81,297.18,291.24,1.0,0.74,0.55,0.55,0.45,0.55,3.93,2.12,1.81,1.23,0.67,0.67,0.0,244.27,244.49,57174.95,0.0,5108.12,1.0,284.26,289.85,300.11,303.17,293.15,293.15,283.15,17721.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10530.05,0.0,750.58,2275.33,0.0,1944.43,0.73,1.0,0.0,3.0,1.0,0.0
16365600.0,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.47,0.43,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,302.15,297.09,299.85,297.18,291.22,1.0,0.74,0.55,0.55,0.45,0.55,3.96,2.12,1.84,1.23,0.68,0.68,0.0,248.91,249.14,57433.07,0.0,5217.86,1.0,284.26,289.83,300.1,303.17,293.15,293.15,283.15,17788.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.14,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10559.23,0.0,764.53,2275.33,0.0,1968.64,0.73,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.21,0.9,0.57,0.55,297.04,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,302.23,297.07,299.88,297.18,291.21,1.0,0.75,0.55,0.55,0.45,0.55,3.98,2.12,1.86,1.22,0.68,0.68,0.0,253.65,253.88,57567.49,0.0,5331.44,1.0,284.26,289.81,300.07,303.15,293.15,293.15,283.15,17843.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10569.14,0.0,774.76,2275.33,0.0,1986.85,0.73,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.2,0.9,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,302.32,297.04,299.9,297.18,291.2,1.0,0.76,0.55,0.55,0.45,0.55,4.01,2.12,1.89,1.22,0.68,0.68,0.0,258.55,258.79,57657.77,0.0,5449.9,1.0,284.25,289.79,300.04,303.13,293.15,293.15,283.15,17874.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.17,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10573.47,0.0,782.76,2275.33,0.0,1999.45,0.74,1.0,0.0,3.0,1.0,0.0
16366500.0,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.9,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,302.4,297.01,299.93,297.19,291.19,1.0,0.76,0.54,0.54,0.46,0.54,4.04,2.12,1.92,1.21,0.68,0.68,0.0,263.62,263.86,57725.68,0.0,5573.33,1.0,284.25,289.77,300.01,303.1,293.15,293.15,283.15,17894.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10574.97,0.0,789.49,2275.33,0.0,2010.44,0.74,1.0,0.0,3.0,1.0,0.0
16366800.0,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.5,0.46,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,302.48,296.98,299.95,297.19,291.18,1.0,0.77,0.54,0.54,0.46,0.54,4.06,2.12,1.94,1.2,0.68,0.68,0.0,268.88,269.13,57775.62,0.0,5701.52,1.0,284.25,289.76,299.98,303.07,293.15,293.15,283.15,17909.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.19,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10574.2,0.0,795.29,2275.33,0.0,2020.45,0.74,1.0,0.0,3.0,1.0,0.0
16367100.0,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.18,0.89,0.59,0.56,297.02,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,302.57,296.95,299.98,297.19,291.18,1.0,0.77,0.54,0.54,0.46,0.54,4.09,2.12,1.97,1.2,0.68,0.68,0.0,274.38,274.63,57811.0,0.0,5833.98,1.0,284.25,289.74,299.95,303.05,293.15,293.15,283.15,17920.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.19,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10571.64,0.0,800.33,2275.33,0.0,2029.58,0.74,1.0,0.0,3.0,1.0,0.0
16367400.0,297.19,297.15,293.15,0.0,0.0,291.17,0.85,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.59,0.57,297.02,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,302.65,296.92,300.0,297.19,291.17,1.0,0.78,0.54,0.54,0.46,0.54,4.12,2.12,2.0,1.19,0.68,0.68,0.0,280.07,280.33,57836.96,0.0,5969.09,1.0,284.25,289.73,299.92,303.02,293.15,293.15,283.15,17930.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.2,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10568.02,0.0,804.82,2275.33,0.0,2037.99,0.74,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.38,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.73,296.89,300.03,297.19,291.17,1.0,0.79,0.53,0.53,0.47,0.53,4.15,2.12,2.03,1.19,0.68,0.68,0.0,285.97,286.22,57852.5,0.0,6105.17,1.0,284.24,289.72,299.9,302.99,293.15,293.15,283.15,17940.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10563.3,0.0,808.72,2275.33,0.0,2045.6,0.74,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.17,0.93,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.17,0.89,0.6,0.57,297.01,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,302.82,296.87,300.05,297.18,291.17,1.0,0.79,0.53,0.53,0.47,0.53,4.17,2.12,2.05,1.18,0.69,0.69,0.0,292.0,292.24,57914.52,0.0,6240.15,1.0,284.24,289.72,299.87,302.97,293.15,293.15,283.15,17954.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10562.57,0.0,811.84,2275.33,0.0,2053.95,0.75,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.89,0.6,0.58,297.01,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,302.9,296.84,300.07,297.18,291.16,1.0,0.8,0.53,0.53,0.47,0.53,4.2,2.12,2.08,1.17,0.69,0.69,0.0,298.15,298.39,57955.25,0.0,6371.97,1.0,284.24,289.71,299.85,302.95,293.15,293.15,283.15,17967.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10559.73,0.0,814.08,2275.33,0.0,2061.91,0.75,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,302.98,296.82,300.09,297.18,291.16,1.0,0.8,0.53,0.53,0.47,0.53,4.22,2.12,2.11,1.17,0.69,0.69,0.0,304.35,304.58,57983.47,0.0,6499.86,1.0,284.24,289.71,299.82,302.92,293.15,293.15,283.15,17976.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10555.92,0.0,815.68,2275.33,0.0,2068.63,0.75,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.07,296.8,300.12,297.18,291.16,1.0,0.81,0.52,0.52,0.48,0.52,4.24,2.12,2.13,1.16,0.69,0.69,0.0,310.56,310.78,58005.89,0.0,6624.75,1.0,284.24,289.71,299.8,302.9,293.15,293.15,283.15,17982.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10552.08,0.0,816.87,2275.33,0.0,2074.3,0.75,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.55,0.49,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.15,296.78,300.14,297.18,291.16,1.0,0.81,0.52,0.52,0.48,0.52,4.27,2.11,2.15,1.15,0.69,0.69,0.0,316.72,316.94,58025.38,0.0,6745.9,1.0,284.24,289.71,299.79,302.89,293.15,293.15,283.15,17986.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10548.68,0.0,817.8,2275.33,0.0,2079.01,0.75,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,303.23,296.77,300.16,297.17,291.16,1.0,0.82,0.52,0.52,0.48,0.52,4.28,2.11,2.18,1.14,0.69,0.69,0.0,322.82,323.03,58056.96,0.0,6862.69,1.0,284.24,289.71,299.77,302.88,293.15,293.15,283.15,17982.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10548.32,0.0,818.76,2275.33,0.0,2081.24,0.75,1.0,0.0,3.0,1.0,0.0
16369800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.59,296.99,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.32,296.77,300.18,297.17,291.16,1.0,0.82,0.52,0.52,0.48,0.52,4.3,2.11,2.2,1.14,0.69,0.69,0.0,328.81,329.01,58120.14,0.0,6974.7,1.0,284.24,289.71,299.77,302.88,293.15,293.15,283.15,17971.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10554.55,0.0,820.38,2275.33,0.0,2082.11,0.75,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.4,296.78,300.21,297.17,291.16,1.0,0.83,0.51,0.51,0.49,0.51,4.32,2.1,2.22,1.13,0.69,0.69,0.0,334.7,334.89,58214.72,0.0,7082.84,1.0,284.24,289.71,299.78,302.89,293.15,293.15,283.15,17957.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10566.77,0.0,822.86,2275.33,0.0,2082.47,0.75,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.48,296.79,300.23,297.17,291.16,1.0,0.83,0.51,0.51,0.49,0.51,4.34,2.1,2.24,1.12,0.69,0.69,0.0,340.46,340.64,58340.3,0.0,7187.38,1.0,284.24,289.71,299.79,302.9,293.15,293.15,283.15,17942.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10584.61,0.0,826.31,2275.33,0.0,2083.09,0.75,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,303.57,296.81,300.26,297.17,291.17,1.0,0.84,0.51,0.51,0.49,0.51,4.35,2.1,2.26,1.12,0.69,0.69,0.0,346.09,346.26,58493.95,0.0,7288.74,1.0,284.24,289.71,299.81,302.93,293.15,293.15,283.15,17927.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.24,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10607.32,0.0,830.76,2275.33,0.0,2084.32,0.75,1.0,0.0,3.0,1.0,0.0
16371000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.77,0.74,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.65,296.82,300.28,297.17,291.17,1.0,0.84,0.51,0.51,0.49,0.51,4.37,2.09,2.27,1.11,0.69,0.69,0.0,351.6,351.77,58670.04,0.0,7387.86,1.0,284.25,289.71,299.83,302.96,293.15,293.15,283.15,17914.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10633.78,0.0,836.08,2275.33,0.0,2086.14,0.75,1.0,0.0,3.0,1.0,0.0
16371300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.73,296.85,300.3,297.17,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.38,2.09,2.29,1.1,0.69,0.69,0.0,357.01,357.17,58863.64,0.0,7485.18,1.0,284.25,289.71,299.85,302.99,293.15,293.15,283.15,17904.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.26,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10662.97,0.0,842.19,2275.33,0.0,2088.81,0.76,1.0,0.0,3.0,1.0,0.0
16371600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.93,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.82,296.87,300.33,297.17,291.17,1.0,0.85,0.51,0.51,0.49,0.51,4.4,2.09,2.31,1.1,0.69,0.69,0.0,362.33,362.49,59065.56,0.0,7580.86,1.0,284.25,289.71,299.87,303.02,293.15,293.15,283.15,17897.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10693.36,0.0,848.82,2275.33,0.0,2092.29,0.76,1.0,0.0,3.0,1.0,0.0
16371900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.9,296.89,300.35,297.17,291.18,1.0,0.85,0.5,0.5,0.5,0.5,4.41,2.08,2.32,1.09,0.69,0.69,0.0,367.57,367.73,59265.65,0.0,7674.49,1.0,284.25,289.71,299.89,303.05,293.15,293.15,283.15,17894.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10723.29,0.0,855.7,2275.33,0.0,2096.65,0.76,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.49,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.98,296.9,300.38,297.17,291.18,1.0,0.86,0.5,0.5,0.5,0.5,4.42,2.08,2.34,1.09,0.7,0.7,0.0,372.73,372.88,59452.43,0.0,7764.94,1.0,284.25,289.71,299.9,303.07,293.15,293.15,283.15,17897.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10750.88,0.0,862.49,2275.33,0.0,2101.79,0.76,1.0,0.0,3.0,1.0,0.0
16372500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.07,296.91,300.4,297.17,291.17,1.0,0.86,0.5,0.5,0.5,0.5,4.43,2.08,2.36,1.08,0.7,0.7,0.0,377.8,377.94,59615.22,0.0,7851.46,1.0,284.25,289.71,299.92,303.1,293.15,293.15,283.15,17906.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.3,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10774.37,0.0,868.84,2275.33,0.0,2107.83,0.76,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,296.92,300.43,297.16,291.17,1.0,0.86,0.5,0.5,0.5,0.5,4.44,2.08,2.37,1.08,0.7,0.7,0.0,382.75,382.88,59738.0,0.0,7932.29,1.0,284.25,289.7,299.92,303.11,293.15,293.15,283.15,17922.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10791.08,0.0,874.17,2275.33,0.0,2114.04,0.77,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.24,296.92,300.45,297.15,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.45,2.07,2.38,1.07,0.7,0.7,0.0,387.53,387.61,59752.26,0.0,7984.93,1.0,284.25,289.7,299.92,303.11,293.15,293.15,283.15,17970.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10792.95,0.0,877.2,2275.33,0.0,2120.56,0.77,1.0,0.0,3.0,1.0,0.0
