time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16373400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.33,296.9,300.49,297.15,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.45,2.07,2.39,1.06,0.7,0.7,0.0,391.94,392.02,59697.45,0.0,8025.15,1.0,284.25,289.69,299.9,303.09,293.15,293.15,283.15,18006.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10782.75,0.0,877.34,2275.33,0.0,2125.19,0.77,1.0,0.0,3.0,1.0,0.0
16373700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.42,296.88,300.52,297.15,291.15,1.0,0.87,0.5,0.5,0.5,0.5,4.45,2.06,2.39,1.06,0.7,0.7,0.0,396.07,396.14,59591.95,0.0,8060.79,1.0,284.25,289.69,299.88,303.06,293.15,293.15,283.15,18037.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10763.68,0.0,875.36,2275.33,0.0,2129.33,0.77,1.0,0.0,3.0,1.0,0.0
16374000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.52,296.85,300.56,297.15,291.14,1.0,0.87,0.5,0.5,0.5,0.5,4.45,2.06,2.4,1.05,0.7,0.7,0.0,399.91,399.97,59442.68,0.0,8093.77,1.0,284.24,289.68,299.85,303.03,293.15,293.15,283.15,18063.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.3,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10737.02,0.0,871.51,2275.33,0.0,2132.68,0.76,1.0,0.0,3.0,1.0,0.0
16374300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.62,296.81,300.59,297.15,291.14,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.05,2.4,1.05,0.69,0.69,0.0,403.5,403.56,59260.04,0.0,8125.58,1.0,284.24,289.68,299.82,302.98,293.15,293.15,283.15,18086.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10704.6,0.0,866.12,2275.33,0.0,2135.23,0.76,1.0,0.0,3.0,1.0,0.0
16374600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.71,296.78,300.63,297.15,291.13,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.05,2.41,1.05,0.69,0.69,0.0,406.85,406.91,59054.79,0.0,8157.69,1.0,284.24,289.68,299.78,302.94,293.15,293.15,283.15,18103.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10668.36,0.0,859.55,2275.33,0.0,2136.89,0.76,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.8,296.74,300.67,297.15,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.05,2.41,1.04,0.69,0.69,0.0,409.9,409.98,58839.85,0.0,8190.87,1.0,284.24,289.68,299.74,302.89,293.15,293.15,283.15,18113.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10630.46,0.0,852.22,2275.33,0.0,2137.67,0.76,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.89,296.7,300.7,297.15,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.04,2.42,1.04,0.69,0.69,0.0,409.98,410.0,58622.31,0.0,8202.41,1.0,284.24,289.69,299.7,302.84,293.15,293.15,283.15,18119.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.26,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10592.48,0.0,844.51,2275.33,0.0,2137.34,0.76,1.0,0.0,3.0,1.0,0.0
16375500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.97,296.67,300.73,297.16,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.46,2.04,2.42,1.04,0.69,0.69,0.0,409.97,410.0,58426.47,0.0,8221.94,1.0,284.24,289.69,299.67,302.79,293.15,293.15,283.15,18114.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10557.82,0.0,836.98,2275.33,0.0,2136.11,0.75,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.12,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.04,296.64,300.76,297.16,291.12,1.0,0.88,0.49,0.49,0.51,0.49,4.47,2.04,2.43,1.03,0.69,0.69,0.0,409.96,410.0,58270.08,0.0,8252.53,1.0,284.24,289.69,299.64,302.75,293.15,293.15,283.15,18099.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.24,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10529.26,0.0,830.3,2275.33,0.0,2134.23,0.75,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.1,296.62,300.79,297.17,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.48,2.04,2.44,1.03,0.69,0.69,0.0,409.94,410.0,58171.54,0.0,8296.54,1.0,284.24,289.7,299.62,302.72,293.15,293.15,283.15,18073.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10509.7,0.0,825.11,2275.33,0.0,2132.09,0.75,1.0,0.0,3.0,1.0,0.0
16376400.0,297.16,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.13,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.15,296.6,300.8,297.17,291.13,1.0,0.88,0.49,0.49,0.51,0.49,4.5,2.04,2.45,1.03,0.69,0.69,0.0,409.92,410.0,58145.78,0.0,8355.23,1.0,284.24,289.71,299.6,302.71,293.15,293.15,283.15,18038.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10501.56,0.0,821.95,2275.33,0.0,2129.76,0.75,1.0,0.0,3.0,1.0,0.0
16376700.0,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.21,297.15,293.15,0.0,0.0,291.15,0.84,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.18,296.61,300.82,297.19,291.15,1.0,0.88,0.49,0.49,0.51,0.49,4.53,2.05,2.47,1.03,0.69,0.69,0.0,409.83,410.0,58349.26,0.0,8476.26,1.0,284.24,289.72,299.61,302.72,293.15,293.15,283.15,17936.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10523.76,0.0,823.6,2275.33,0.0,2127.31,0.75,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.22,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.21,296.64,300.82,297.2,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.56,2.06,2.5,1.03,0.69,0.69,0.0,409.81,410.0,58711.87,0.0,8626.73,1.0,284.25,289.73,299.64,302.77,293.15,293.15,283.15,17854.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.24,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10572.59,0.0,831.36,2275.33,0.0,2128.41,0.75,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.87,0.83,297.23,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.2,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.66,296.95,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,305.22,296.69,300.81,297.21,291.19,1.0,0.89,0.49,0.49,0.51,0.49,4.6,2.07,2.53,1.03,0.69,0.69,0.0,409.8,410.0,59200.69,0.0,8791.02,1.0,284.25,289.74,299.69,302.84,293.15,293.15,283.15,17781.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.58,3.26,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10642.52,0.0,844.09,2275.33,0.0,2131.94,0.76,1.0,0.0,3.0,1.0,0.0
16377600.0,297.18,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.84,297.23,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.2,0.87,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,305.22,296.75,300.8,297.21,291.2,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.07,2.56,1.03,0.7,0.7,0.0,409.79,410.0,59794.13,0.0,8964.61,1.0,284.25,289.74,299.75,302.93,293.15,293.15,283.15,17718.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10730.13,0.0,861.32,2275.33,0.0,2138.01,0.76,1.0,0.0,3.0,1.0,0.0
16377900.0,297.18,297.15,293.15,0.0,0.0,291.22,0.81,0.54,0.5,297.22,297.15,293.15,0.0,0.0,291.22,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.22,0.87,0.68,0.48,297.2,297.15,293.15,0.0,0.0,291.22,0.87,0.7,0.67,296.96,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.22,296.82,300.78,297.21,291.22,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.08,2.6,1.03,0.7,0.7,0.0,409.79,410.0,60466.81,0.0,9143.86,1.0,284.25,289.74,299.82,303.03,293.15,293.15,283.15,17667.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10831.46,0.0,882.51,2275.33,0.0,2146.51,0.77,1.0,0.0,3.0,1.0,0.0
16378200.0,297.18,297.15,293.15,0.0,0.0,291.23,0.81,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.23,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.49,297.2,297.15,293.15,0.0,0.0,291.23,0.88,0.71,0.68,296.96,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.21,296.89,300.75,297.21,291.23,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.09,2.63,1.02,0.71,0.71,0.0,409.79,410.0,61190.83,0.0,9324.41,1.0,284.26,289.74,299.9,303.14,293.15,293.15,283.15,17629.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.67,3.36,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10942.18,0.0,907.08,2275.33,0.0,2157.34,0.78,1.0,0.0,3.0,1.0,0.0
16378500.0,297.18,297.15,293.15,0.0,0.0,291.24,0.81,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.24,0.97,0.92,0.87,297.24,297.15,293.15,0.0,0.0,291.24,0.88,0.71,0.5,297.2,297.15,293.15,0.0,0.0,291.24,0.88,0.72,0.69,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.2,296.97,300.73,297.21,291.24,1.0,0.91,0.48,0.48,0.52,0.48,4.76,2.09,2.67,1.02,0.71,0.71,0.0,409.8,410.0,61931.0,0.0,9501.74,1.0,284.26,289.74,299.97,303.26,293.15,293.15,283.15,17606.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.39,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11056.78,0.0,933.89,2275.33,0.0,2169.8,0.78,1.0,0.0,3.0,1.0,0.0
16378800.0,297.18,297.15,293.15,0.0,0.0,291.25,0.82,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.25,0.97,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.25,0.89,0.73,0.51,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.73,0.69,296.96,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.19,297.04,300.7,297.2,291.25,1.0,0.92,0.48,0.48,0.52,0.48,4.79,2.09,2.7,1.01,0.72,0.72,0.0,409.81,410.0,62655.86,0.0,9671.85,1.0,284.26,289.73,300.04,303.37,293.15,293.15,283.15,17599.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11170.03,0.0,961.97,2275.33,0.0,2183.66,0.79,1.0,0.0,3.0,1.0,0.0
16379100.0,297.17,297.15,293.15,0.0,0.0,291.25,0.82,0.56,0.51,297.2,297.15,293.15,0.0,0.0,291.25,0.97,0.94,0.89,297.23,297.15,293.15,0.0,0.0,291.25,0.9,0.74,0.52,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.73,0.7,296.96,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.17,297.1,300.67,297.2,291.25,1.0,0.92,0.47,0.47,0.53,0.47,4.83,2.1,2.73,1.01,0.72,0.72,0.0,409.83,410.0,63337.5,0.0,9832.2,1.0,284.26,289.72,300.1,303.47,293.15,293.15,283.15,17609.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11277.07,0.0,990.23,2275.33,0.0,2199.1,0.8,1.0,0.0,3.0,1.0,0.0
16379400.0,297.17,297.15,293.15,0.0,0.0,291.24,0.82,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.24,0.98,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.9,0.76,0.53,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.74,0.71,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.16,297.15,300.64,297.2,291.24,1.0,0.93,0.47,0.47,0.53,0.47,4.86,2.1,2.76,1.0,0.73,0.73,0.0,409.84,410.0,63941.27,0.0,9978.83,1.0,284.26,289.71,300.15,303.55,293.15,293.15,283.15,17636.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11371.62,0.0,1017.36,2275.33,0.0,2215.38,0.81,1.0,0.0,3.0,1.0,0.0
16379700.0,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.24,0.98,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.77,0.54,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.75,0.71,296.95,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.15,297.18,300.61,297.19,291.24,1.0,0.93,0.47,0.47,0.53,0.47,4.89,2.1,2.79,0.99,0.73,0.73,0.0,409.86,410.0,64442.35,0.0,10110.34,1.0,284.26,289.7,300.19,303.61,293.15,293.15,283.15,17680.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11449.01,0.0,1042.15,2275.33,0.0,2233.22,0.82,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.23,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.23,0.9,0.75,0.71,296.95,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.15,297.19,300.59,297.19,291.23,1.0,0.93,0.47,0.47,0.53,0.47,4.91,2.09,2.81,0.99,0.73,0.73,0.0,409.88,410.0,64804.86,0.0,10223.57,1.0,284.26,289.68,300.2,303.64,293.15,293.15,283.15,17742.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.56,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11502.42,0.0,1062.94,2275.33,0.0,2251.82,0.82,1.0,0.0,3.0,1.0,0.0
16380300.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.21,0.99,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.21,0.92,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.75,0.72,296.95,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,297.19,300.57,297.18,291.21,1.0,0.94,0.47,0.47,0.53,0.47,4.93,2.09,2.84,0.98,0.74,0.74,0.0,409.9,410.0,65048.13,0.0,10317.9,1.0,284.26,289.67,300.2,303.66,293.15,293.15,283.15,17803.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.58,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11536.02,0.0,1079.13,2275.33,0.0,2265.94,0.83,1.0,0.0,3.0,1.0,0.0
16380600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,300.55,297.17,291.2,1.0,0.94,0.46,0.46,0.54,0.46,4.94,2.09,2.86,0.97,0.74,0.74,0.0,409.92,410.0,65219.62,0.0,10394.01,1.0,284.26,289.65,300.2,303.67,293.15,293.15,283.15,17848.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11560.27,0.0,1091.58,2275.33,0.0,2274.34,0.83,1.0,0.0,3.0,1.0,0.0
16380900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,300.53,297.17,291.19,1.0,0.94,0.46,0.46,0.54,0.46,4.96,2.08,2.87,0.97,0.74,0.74,0.0,409.94,410.0,65339.38,0.0,10454.91,1.0,284.26,289.64,300.19,303.67,293.15,293.15,283.15,17883.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11577.81,0.0,1101.22,2275.33,0.0,2280.14,0.83,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,300.51,297.17,291.18,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.08,2.89,0.96,0.74,0.74,0.0,409.95,410.0,65416.93,0.0,10501.97,1.0,284.26,289.63,300.19,303.68,293.15,293.15,283.15,17913.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.62,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11589.7,0.0,1108.42,2275.33,0.0,2284.02,0.83,1.0,0.0,3.0,1.0,0.0
16381500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,300.5,297.16,291.17,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.07,2.9,0.95,0.74,0.74,0.0,409.97,410.0,65457.1,0.0,10537.11,1.0,284.26,289.63,300.19,303.68,293.15,293.15,283.15,17939.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11596.62,0.0,1113.57,2275.33,0.0,2286.33,0.83,1.0,0.0,3.0,1.0,0.0
16381800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,300.49,297.16,291.17,1.0,0.94,0.46,0.46,0.54,0.46,4.98,2.07,2.91,0.95,0.74,0.74,0.0,409.98,410.0,65466.49,0.0,10561.53,1.0,284.26,289.62,300.19,303.68,293.15,293.15,283.15,17961.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11599.34,0.0,1116.86,2275.33,0.0,2287.26,0.84,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,300.47,297.16,291.16,1.0,0.94,0.46,0.46,0.54,0.46,4.98,2.06,2.92,0.94,0.74,0.74,0.0,409.99,410.0,65454.18,0.0,10576.91,1.0,284.26,289.62,300.19,303.68,293.15,293.15,283.15,17979.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11599.05,0.0,1118.7,2275.33,0.0,2287.19,0.84,1.0,0.0,3.0,1.0,0.0
16382400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.51,297.14,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.16,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,300.46,297.15,291.16,1.0,0.94,0.46,0.46,0.54,0.46,4.98,2.06,2.92,0.94,0.74,0.74,0.0,409.99,410.0,65421.43,0.0,10584.27,1.0,284.25,289.61,300.19,303.68,293.15,293.15,283.15,17995.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11595.97,0.0,1119.3,2275.33,0.0,2286.26,0.84,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,300.45,297.15,291.15,1.0,0.94,0.46,0.46,0.54,0.46,4.98,2.05,2.93,0.93,0.74,0.74,0.0,410.0,410.0,65371.82,0.0,10584.51,1.0,284.25,289.61,300.19,303.67,293.15,293.15,283.15,18008.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11590.55,0.0,1118.81,2275.33,0.0,2284.57,0.84,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,300.45,297.15,291.15,1.0,0.94,0.46,0.46,0.54,0.46,4.98,2.05,2.93,0.93,0.74,0.74,0.0,410.01,410.0,65310.68,0.0,10578.43,1.0,284.25,289.61,300.19,303.67,293.15,293.15,283.15,18018.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11583.47,0.0,1117.42,2275.33,0.0,2282.33,0.84,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.91,297.19,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,300.44,297.15,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.04,2.93,0.92,0.74,0.74,0.0,410.01,410.0,65239.51,0.0,10566.61,1.0,284.25,289.6,300.19,303.67,293.15,293.15,283.15,18027.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11574.97,0.0,1115.32,2275.33,0.0,2279.64,0.84,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.43,297.15,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.98,2.04,2.94,0.92,0.74,0.74,0.0,410.02,410.0,65160.58,0.0,10550.21,1.0,284.25,289.6,300.19,303.66,293.15,293.15,283.15,18034.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.62,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11565.38,0.0,1112.69,2275.33,0.0,2276.61,0.83,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.51,297.13,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.18,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.43,297.15,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.04,2.93,0.92,0.74,0.74,0.0,410.02,410.0,65074.62,0.0,10529.13,1.0,284.25,289.6,300.19,303.66,293.15,293.15,283.15,18040.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.91,3.62,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11554.81,0.0,1109.56,2275.33,0.0,2273.27,0.83,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.43,297.15,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.03,2.93,0.92,0.74,0.74,0.0,410.03,410.0,64982.97,0.0,10503.88,1.0,284.25,289.6,300.19,303.65,293.15,293.15,283.15,18045.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11543.44,0.0,1106.04,2275.33,0.0,2269.68,0.83,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.42,297.14,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.03,2.93,0.91,0.74,0.74,0.0,410.03,410.0,64886.41,0.0,10474.17,1.0,284.25,289.6,300.19,303.65,293.15,293.15,283.15,18049.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11531.38,0.0,1102.18,2275.33,0.0,2265.85,0.83,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.42,297.14,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.95,2.03,2.93,0.91,0.74,0.74,0.0,410.04,410.0,64784.95,0.0,10439.56,1.0,284.25,289.6,300.19,303.64,293.15,293.15,283.15,18053.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11518.66,0.0,1098.03,2275.33,0.0,2261.83,0.83,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.42,297.14,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.02,2.92,0.91,0.74,0.74,0.0,410.04,410.0,64674.87,0.0,10399.21,1.0,284.25,289.6,300.19,303.64,293.15,293.15,283.15,18058.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11504.89,0.0,1093.56,2275.33,0.0,2257.52,0.83,1.0,0.0,3.0,1.0,0.0
16385400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.42,297.14,291.14,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.02,2.92,0.91,0.74,0.74,0.0,410.05,410.0,64554.34,0.0,10352.11,1.0,284.25,289.6,300.19,303.63,293.15,293.15,283.15,18064.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11489.79,0.0,1088.65,2275.33,0.0,2252.8,0.83,1.0,0.0,3.0,1.0,0.0
16385700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.87,297.16,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.42,297.14,291.13,1.0,0.94,0.45,0.45,0.55,0.45,4.92,2.01,2.91,0.91,0.73,0.73,0.0,410.06,410.0,64426.87,0.0,10298.79,1.0,284.25,289.6,300.19,303.62,293.15,293.15,283.15,18069.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11473.79,0.0,1083.37,2275.33,0.0,2247.73,0.83,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.42,297.13,291.13,1.0,0.93,0.45,0.45,0.55,0.45,4.91,2.01,2.9,0.9,0.73,0.73,0.0,410.07,410.0,64291.68,0.0,10238.84,1.0,284.25,289.6,300.19,303.62,293.15,293.15,283.15,18073.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.58,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11456.83,0.0,1077.75,2275.33,0.0,2242.35,0.82,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.42,297.13,291.13,1.0,0.93,0.45,0.45,0.55,0.45,4.9,2.01,2.89,0.9,0.73,0.73,0.0,410.07,410.0,64143.4,0.0,10171.66,1.0,284.25,289.61,300.19,303.61,293.15,293.15,283.15,18080.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11438.28,0.0,1071.68,2275.33,0.0,2236.51,0.82,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.69,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.42,297.13,291.13,1.0,0.93,0.45,0.45,0.55,0.45,4.88,2.0,2.88,0.9,0.73,0.73,0.0,410.08,410.0,63982.63,0.0,10096.37,1.0,284.25,289.61,300.19,303.6,293.15,293.15,283.15,18087.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.56,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11418.17,0.0,1065.1,2275.33,0.0,2230.14,0.82,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.43,297.13,291.13,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.0,2.87,0.9,0.73,0.73,0.0,410.09,410.0,63810.18,0.0,10012.66,1.0,284.25,289.61,300.19,303.59,293.15,293.15,283.15,18094.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11396.62,0.0,1058.04,2275.33,0.0,2223.28,0.82,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,296.87,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.43,297.12,291.13,1.0,0.92,0.46,0.46,0.54,0.46,4.85,2.0,2.85,0.9,0.73,0.73,0.0,410.1,410.0,63622.38,0.0,9919.77,1.0,284.25,289.61,300.19,303.58,293.15,293.15,283.15,18102.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11373.22,0.0,1050.42,2275.33,0.0,2215.82,0.82,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.72,0.68,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.44,297.12,291.12,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.99,2.83,0.9,0.73,0.73,0.0,410.12,410.0,63418.22,0.0,9817.64,1.0,284.25,289.61,300.19,303.57,293.15,293.15,283.15,18111.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11347.81,0.0,1042.18,2275.33,0.0,2207.68,0.82,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.87,0.82,297.12,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.45,297.12,291.12,1.0,0.92,0.46,0.46,0.54,0.46,4.8,1.99,2.81,0.9,0.73,0.73,0.0,410.13,410.0,63198.43,0.0,9706.66,1.0,284.25,289.61,300.19,303.56,293.15,293.15,283.15,18120.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11320.5,0.0,1033.33,2275.33,0.0,2198.86,0.81,1.0,0.0,3.0,1.0,0.0
16388100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.67,296.86,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.45,297.11,291.12,1.0,0.92,0.46,0.46,0.54,0.46,4.78,1.98,2.79,0.91,0.72,0.72,0.0,410.14,410.0,62964.38,0.0,9587.7,1.0,284.25,289.61,300.19,303.55,293.15,293.15,283.15,18128.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11291.44,0.0,1023.88,2275.33,0.0,2189.39,0.81,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.46,297.11,291.12,1.0,0.91,0.46,0.46,0.54,0.46,4.75,1.98,2.77,0.91,0.72,0.72,0.0,410.14,410.0,62716.94,0.0,9461.56,1.0,284.25,289.61,300.19,303.54,293.15,293.15,283.15,18136.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11260.76,0.0,1013.9,2275.33,0.0,2179.32,0.81,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.47,297.11,291.12,1.0,0.91,0.46,0.46,0.54,0.46,4.72,1.97,2.75,0.91,0.72,0.72,0.0,410.15,410.0,62457.3,0.0,9328.96,1.0,284.25,289.62,300.19,303.52,293.15,293.15,283.15,18144.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11228.6,0.0,1003.42,2275.33,0.0,2168.67,0.8,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.61,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,300.49,297.11,291.11,1.0,0.9,0.46,0.46,0.54,0.46,4.69,1.97,2.72,0.91,0.72,0.72,0.0,410.16,410.0,62190.01,0.0,9192.27,1.0,284.25,289.62,300.19,303.51,293.15,293.15,283.15,18149.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11195.5,0.0,992.57,2275.33,0.0,2157.59,0.8,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.11,0.92,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.11,0.94,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,300.5,297.1,291.11,1.0,0.9,0.46,0.46,0.54,0.46,4.66,1.96,2.7,0.91,0.72,0.72,0.0,410.16,410.0,61921.16,0.0,9054.54,1.0,284.25,289.62,300.19,303.5,293.15,293.15,283.15,18152.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11162.2,0.0,981.55,2275.33,0.0,2146.29,0.8,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.11,0.92,0.81,0.78,297.09,297.15,293.15,0.0,0.0,291.11,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,300.52,297.1,291.11,1.0,0.9,0.47,0.47,0.53,0.47,4.63,1.96,2.67,0.92,0.71,0.71,0.0,410.16,410.0,61655.41,0.0,8918.16,1.0,284.25,289.63,300.19,303.48,293.15,293.15,283.15,18153.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11129.27,0.0,970.54,2275.33,0.0,2135.0,0.79,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.77,297.09,297.15,293.15,0.0,0.0,291.11,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.64,296.84,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,300.53,297.11,291.11,1.0,0.89,0.47,0.47,0.53,0.47,4.6,1.95,2.64,0.92,0.71,0.71,0.0,410.16,410.0,61396.86,0.0,8784.91,1.0,284.25,289.63,300.19,303.47,293.15,293.15,283.15,18151.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11097.22,0.0,959.74,2275.33,0.0,2123.9,0.79,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.77,0.47,0.44,297.1,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.76,297.09,297.15,293.15,0.0,0.0,291.11,0.92,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.64,296.84,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,300.55,297.11,291.11,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.95,2.62,0.92,0.71,0.71,0.0,410.15,410.0,61147.29,0.0,8655.69,1.0,284.25,289.63,300.19,303.46,293.15,293.15,283.15,18148.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11066.28,0.0,949.24,2275.33,0.0,2113.1,0.79,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.09,297.15,293.15,0.0,0.0,291.11,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.15,297.19,300.57,297.11,291.11,1.0,0.89,0.47,0.47,0.53,0.47,4.54,1.95,2.59,0.93,0.71,0.71,0.0,410.15,410.0,60907.87,0.0,8530.98,1.0,284.25,289.64,300.19,303.45,293.15,293.15,283.15,18144.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11036.61,0.0,939.12,2275.33,0.0,2102.67,0.79,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.74,297.09,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.65,0.63,296.84,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.15,297.19,300.59,297.11,291.11,1.0,0.88,0.47,0.47,0.53,0.47,4.51,1.95,2.56,0.93,0.71,0.71,0.0,410.14,410.0,60679.75,0.0,8411.22,1.0,284.25,289.64,300.19,303.43,293.15,293.15,283.15,18138.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11008.34,0.0,929.44,2275.33,0.0,2092.67,0.78,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.55,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.14,297.19,300.6,297.11,291.11,1.0,0.88,0.47,0.47,0.53,0.47,4.48,1.94,2.54,0.94,0.7,0.7,0.0,410.15,410.0,60435.07,0.0,8289.92,1.0,284.25,289.65,300.19,303.42,293.15,293.15,283.15,18142.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.37,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10977.96,0.0,919.71,2275.33,0.0,2083.16,0.78,1.0,0.0,3.0,1.0,0.0
16391400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.11,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.77,0.55,297.11,297.15,293.15,0.0,0.0,291.11,0.84,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.11,297.19,300.6,297.11,291.11,1.0,0.87,0.48,0.48,0.52,0.48,4.45,1.94,2.51,0.94,0.7,0.7,0.0,409.73,409.56,60153.05,0.0,8159.87,1.0,284.25,289.65,300.19,303.4,293.15,293.15,283.15,18156.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.35,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10942.37,0.0,909.27,2275.33,0.0,2073.66,0.78,1.0,0.0,3.0,1.0,0.0
16391700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.11,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.11,0.84,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.06,297.18,300.6,297.1,291.11,1.0,0.87,0.48,0.48,0.52,0.48,4.42,1.94,2.48,0.95,0.7,0.7,0.0,408.47,408.28,59827.68,0.0,8016.77,1.0,284.24,289.65,300.18,303.38,293.15,293.15,283.15,18175.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10900.7,0.0,897.71,2275.33,0.0,2063.25,0.77,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.75,0.71,297.09,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.0,297.17,300.59,297.1,291.1,1.0,0.87,0.48,0.48,0.52,0.48,4.38,1.94,2.45,0.95,0.7,0.7,0.0,406.45,406.24,59457.52,0.0,7861.93,1.0,284.24,289.65,300.16,303.35,293.15,293.15,283.15,18196.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10852.75,0.0,884.83,2275.33,0.0,2051.79,0.77,1.0,0.0,3.0,1.0,0.0
16392300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.7,297.09,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.1,0.83,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,304.93,297.15,300.58,297.1,291.1,1.0,0.86,0.48,0.48,0.52,0.48,4.35,1.93,2.42,0.95,0.69,0.69,0.0,403.72,403.48,59042.88,0.0,7696.97,1.0,284.24,289.65,300.15,303.31,293.15,293.15,283.15,18219.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.3,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10798.53,0.0,870.61,2275.33,0.0,2039.34,0.76,1.0,0.0,3.0,1.0,0.0
16392600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.09,0.83,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.84,297.13,300.56,297.1,291.09,1.0,0.85,0.48,0.48,0.52,0.48,4.31,1.93,2.38,0.96,0.69,0.69,0.0,400.3,400.05,58583.4,0.0,7522.98,1.0,284.24,289.66,300.13,303.27,293.15,293.15,283.15,18242.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10738.0,0.0,855.03,2275.33,0.0,2025.83,0.76,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.09,0.83,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.74,297.11,300.54,297.1,291.09,1.0,0.85,0.49,0.49,0.51,0.49,4.27,1.92,2.35,0.96,0.69,0.69,0.0,396.25,395.98,58080.24,0.0,7341.35,1.0,284.24,289.66,300.1,303.22,293.15,293.15,283.15,18266.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10671.33,0.0,838.14,2275.33,0.0,2011.37,0.75,1.0,0.0,3.0,1.0,0.0
16393200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.63,297.08,300.52,297.09,291.08,1.0,0.84,0.49,0.49,0.51,0.49,4.23,1.92,2.31,0.97,0.68,0.68,0.0,391.57,391.29,57533.21,0.0,7152.79,1.0,284.24,289.66,300.08,303.16,293.15,293.15,283.15,18289.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10598.54,0.0,819.99,2275.33,0.0,1995.83,0.75,1.0,0.0,3.0,1.0,0.0
16393500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.7,0.49,297.1,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,304.52,297.05,300.49,297.09,291.08,1.0,0.83,0.49,0.49,0.51,0.49,4.19,1.91,2.27,0.97,0.68,0.68,0.0,386.33,386.02,56944.69,0.0,6958.5,1.0,284.24,289.66,300.04,303.1,293.15,293.15,283.15,18312.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.19,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10520.05,0.0,800.68,2275.33,0.0,1979.42,0.74,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,291.07,0.73,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.07,0.87,0.69,0.48,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,304.4,297.01,300.46,297.09,291.07,1.0,0.82,0.49,0.49,0.51,0.49,4.14,1.91,2.23,0.98,0.67,0.67,0.0,380.49,380.17,56313.09,0.0,6758.76,1.0,284.23,289.67,300.01,303.03,293.15,293.15,283.15,18334.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10435.67,0.0,780.24,2275.33,0.0,1961.76,0.73,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.67,0.48,297.09,297.15,293.15,0.0,0.0,291.06,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.27,296.97,300.43,297.09,291.06,1.0,0.82,0.5,0.5,0.5,0.5,4.1,1.9,2.2,0.98,0.67,0.67,0.0,374.14,373.8,55643.55,0.0,6555.19,1.0,284.23,289.67,299.96,302.96,293.15,293.15,283.15,18356.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10346.3,0.0,758.92,2275.33,0.0,1943.32,0.73,1.0,0.0,3.0,1.0,0.0
16394400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.06,0.82,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.15,296.92,300.4,297.09,291.06,1.0,0.81,0.5,0.5,0.5,0.5,4.05,1.9,2.15,0.99,0.66,0.66,0.0,367.23,366.89,54934.32,0.0,6347.76,1.0,284.23,289.68,299.92,302.87,293.15,293.15,283.15,18376.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10251.75,0.0,736.71,2275.33,0.0,1923.62,0.72,1.0,0.0,3.0,1.0,0.0
16394700.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.05,0.81,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.02,296.87,300.37,297.09,291.05,1.0,0.8,0.5,0.5,0.5,0.5,4.01,1.89,2.11,0.99,0.66,0.66,0.0,359.86,359.49,54198.59,0.0,6137.93,1.0,284.23,289.68,299.87,302.79,293.15,293.15,283.15,18392.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,3.05,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10154.52,0.0,713.99,2275.33,0.0,1901.69,0.71,1.0,0.0,3.0,1.0,0.0
16395000.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.63,0.61,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.05,0.81,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,303.88,296.82,300.33,297.09,291.05,1.0,0.79,0.51,0.51,0.49,0.51,3.96,1.89,2.07,1.0,0.65,0.65,0.0,351.97,351.6,53449.22,0.0,5926.0,1.0,284.22,289.69,299.82,302.7,293.15,293.15,283.15,18402.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,3.01,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10057.17,0.0,691.15,2275.33,0.0,1877.23,0.7,1.0,0.0,3.0,1.0,0.0
16395300.0,297.1,297.15,293.15,0.0,0.0,291.04,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.04,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,303.74,296.78,300.29,297.09,291.04,1.0,0.78,0.51,0.51,0.49,0.51,3.91,1.88,2.03,1.0,0.65,0.65,0.0,343.68,343.29,52692.61,0.0,5713.54,1.0,284.22,289.7,299.77,302.61,293.15,293.15,283.15,18407.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.97,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9960.54,0.0,668.52,2275.33,0.0,1851.31,0.69,1.0,0.0,3.0,1.0,0.0
16395600.0,297.1,297.15,293.15,0.0,0.0,291.04,0.71,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.61,0.58,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.04,0.81,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,303.58,296.73,300.25,297.09,291.04,1.0,0.77,0.51,0.51,0.49,0.51,3.86,1.88,1.99,1.01,0.64,0.64,0.0,335.0,334.6,51932.21,0.0,5501.08,1.0,284.22,289.71,299.73,302.53,293.15,293.15,283.15,18409.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9864.98,0.0,646.25,2275.33,0.0,1824.24,0.69,1.0,0.0,3.0,1.0,0.0
