time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16420500.0,298.4,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.2,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.51,303.15,297.17,293.49,296.58,296.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.39,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.01,1.0,0.3,0.0,294.5,303.15,297.19,293.45,296.58,296.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.39,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.5,303.15,297.2,293.41,296.58,296.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.39,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.5,303.15,297.21,293.37,296.58,296.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.5,303.15,297.22,293.34,296.58,296.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.5,303.15,297.22,293.29,296.58,296.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.39,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.5,303.15,297.22,293.25,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.38,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.5,303.15,297.21,293.2,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.38,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.5,303.15,297.18,293.14,296.58,296.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.38,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,297.15,293.07,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,297.1,292.99,296.58,296.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.38,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,297.04,292.91,296.58,296.44,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.38,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.19,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,296.97,292.83,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.37,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,296.89,292.74,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.37,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,296.8,292.66,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,296.71,292.58,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.37,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,296.62,292.5,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.37,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,296.52,292.42,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.37,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,296.42,292.35,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.36,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,296.33,292.28,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.36,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,296.24,292.22,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.36,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,296.15,292.16,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.36,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,296.07,292.12,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.35,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,295.98,292.09,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.35,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,295.9,292.06,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.35,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,295.82,292.05,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.1,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.34,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.49,303.15,295.73,292.03,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.08,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.34,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,295.65,292.02,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.06,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.34,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,295.57,292.0,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,295.48,291.98,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.33,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,295.4,291.96,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,295.32,291.92,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,295.23,291.86,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.32,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,295.15,291.8,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.31,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.0,1.0,0.3,0.0,294.49,303.15,295.08,291.73,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.3,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.17,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.18,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,294.48,303.15,295.02,291.68,296.58,296.44,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.28,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.47,303.15,294.99,291.65,296.59,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.27,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.16,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.15,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.46,303.15,294.96,291.63,296.59,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.27,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.44,303.15,294.96,291.62,296.59,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.44,303.15,294.96,291.63,296.59,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.38,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.43,303.15,294.98,291.64,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.43,303.15,295.0,291.66,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.29,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.14,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.95,1.0,0.3,0.0,294.44,303.15,295.03,291.69,296.59,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.29,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.07,291.72,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.3,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.11,291.76,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.3,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.15,291.8,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.3,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.2,291.84,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.3,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.43,303.15,295.27,291.9,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.31,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.35,291.98,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.31,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.43,292.06,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.32,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.13,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.94,1.0,0.3,0.0,294.42,303.15,295.53,292.14,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.32,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.63,292.24,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.33,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.73,292.33,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.33,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.83,292.42,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.34,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,295.92,292.51,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.35,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,296.01,292.58,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.35,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,296.09,292.65,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.36,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.42,303.15,296.15,292.71,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.37,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.93,1.0,0.3,0.0,294.41,303.15,296.19,292.74,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.38,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.41,303.15,296.19,292.73,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.39,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.4,303.15,296.17,292.69,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.4,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.4,303.15,296.13,292.62,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.41,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.4,303.15,296.09,292.54,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.42,303.15,285.15,0.0,0.0,294.08,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.1,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.09,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.92,1.0,0.3,0.0,294.4,303.15,296.04,292.45,296.6,296.45,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,297.92,297.15,293.15,0.0,0.0,295.59,0.81,0.52,0.47,298.05,297.15,293.15,0.0,0.0,295.59,0.82,0.55,0.51,298.01,297.15,293.15,0.0,0.0,295.59,0.82,0.54,0.37,298.0,297.15,293.15,0.0,0.0,295.59,0.82,0.54,0.5,297.77,297.15,293.15,0.0,0.0,295.59,0.8,0.49,2.2,295.59,291.15,296.0,292.36,296.0,297.97,295.6,1.0,0.92,1.0,1.0,0.0,1.0,4.87,4.87,0.0,3.76,0.0,0.0,0.0,382.79,387.9,1742.14,0.0,9814.0,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.76,297.15,293.15,0.0,0.0,295.93,0.99,0.63,0.56,297.86,297.15,293.15,0.0,0.0,295.93,1.0,0.67,0.6,297.82,297.15,293.15,0.0,0.0,295.93,1.0,0.66,0.45,297.81,297.15,293.15,0.0,0.0,295.93,1.0,0.65,0.6,297.54,297.15,293.15,0.0,0.0,295.93,0.96,0.56,2.5,295.93,291.15,295.97,292.27,295.97,297.78,295.93,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,0.0,0.0,0.0,310.4,392.68,212.78,0.0,13464.44,0.0,284.2,289.79,299.57,301.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,296.84,297.15,293.15,0.0,0.0,290.95,0.98,0.61,0.56,297.13,297.15,293.15,0.0,0.0,290.95,1.0,0.7,0.62,297.03,297.15,293.15,0.0,0.0,290.95,1.0,0.67,0.46,297.08,297.15,293.15,0.0,0.0,290.95,1.0,0.67,0.62,296.8,297.15,293.15,0.0,0.0,290.95,0.94,0.53,2.42,290.95,291.15,295.96,292.2,295.96,297.0,290.94,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.37,0.52,0.52,0.0,316.13,410.0,33240.46,0.0,13385.98,0.0,284.12,289.89,295.97,298.35,293.15,293.15,283.15,12773.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,1.38,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7200.59,0.0,234.82,2275.33,0.0,2427.13,0.48,1.0,0.0,3.0,1.0,0.0
16440600.0,296.55,297.15,293.15,0.0,0.0,290.64,0.79,0.5,0.47,296.7,297.15,293.15,0.0,0.0,290.64,0.84,0.61,0.6,296.64,297.15,293.15,0.0,0.0,290.64,0.83,0.57,0.41,296.68,297.15,293.15,0.0,0.0,290.64,0.83,0.58,0.57,296.45,297.15,293.15,0.0,0.0,290.64,0.74,0.4,1.9,290.64,291.15,295.99,292.16,295.99,296.63,290.64,1.0,0.91,1.0,1.0,0.0,1.0,4.74,4.74,0.0,3.68,0.48,0.48,0.0,409.4,403.63,30826.77,0.0,9453.07,0.0,284.03,289.64,294.96,296.7,293.15,293.15,283.15,18976.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.32,1.98,0.08,5.29,4.13,1.16,0.0,0.0,0.0,6754.99,0.0,262.91,2275.33,0.0,1662.77,0.49,1.0,0.0,3.0,1.0,0.0
16440900.0,296.65,297.15,293.15,0.0,0.0,290.44,0.73,0.41,0.38,296.7,297.15,293.15,0.0,0.0,290.44,0.79,0.53,0.52,296.68,297.15,293.15,0.0,0.0,290.44,0.77,0.49,0.35,296.69,297.15,293.15,0.0,0.0,290.44,0.78,0.5,0.49,296.51,297.15,293.15,0.0,0.0,290.44,0.66,0.3,1.41,290.44,291.15,296.05,292.14,296.05,296.68,290.44,1.0,0.79,1.0,1.0,0.0,1.0,3.79,3.79,0.0,2.94,0.43,0.43,0.0,389.86,386.58,26047.99,0.0,5637.31,0.0,283.97,289.58,295.01,296.51,293.15,293.15,283.15,19818.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.11,1.79,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6477.23,0.0,218.13,2275.33,0.0,1136.28,0.45,1.0,0.0,3.0,1.0,0.0
16441200.0,296.82,297.15,293.15,0.0,0.0,290.51,0.7,0.35,0.33,296.81,297.15,293.15,0.0,0.0,290.51,0.76,0.47,0.46,296.8,297.15,293.15,0.0,0.0,290.51,0.74,0.43,0.31,296.8,297.15,293.15,0.0,0.0,290.51,0.75,0.44,0.43,296.6,297.15,293.15,0.0,0.0,290.51,0.66,0.3,1.4,290.51,291.15,296.15,292.16,296.15,296.81,290.51,1.0,0.74,1.0,1.0,0.0,1.0,3.51,3.51,0.0,2.72,0.4,0.4,0.0,365.07,363.51,23809.62,0.0,4654.79,0.0,283.95,289.72,295.09,296.45,293.15,293.15,283.15,18972.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.98,1.66,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6363.86,0.0,186.9,2275.33,0.0,855.04,0.43,1.0,0.0,3.0,1.0,0.0
16441500.0,296.95,297.15,293.15,0.0,0.0,290.59,0.68,0.31,0.29,296.9,297.15,293.15,0.0,0.0,290.59,0.75,0.43,0.42,296.9,297.15,293.15,0.0,0.0,290.59,0.72,0.38,0.28,296.9,297.15,293.15,0.0,0.0,290.59,0.73,0.39,0.38,296.64,297.15,293.15,0.0,0.0,290.59,0.67,0.3,1.39,290.59,291.15,296.29,292.21,296.28,296.91,290.59,1.0,0.71,1.0,1.0,0.0,1.0,3.32,3.32,0.0,2.57,0.38,0.38,0.0,338.2,336.88,22374.34,0.0,3998.09,1.0,283.94,289.85,295.17,296.46,293.15,293.15,283.15,18639.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.9,1.58,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6304.39,0.0,169.75,2275.33,0.0,737.85,0.41,1.0,0.0,3.0,1.0,0.0
16441800.0,297.04,297.15,293.15,0.0,0.0,290.68,0.68,0.3,0.28,296.97,297.15,293.15,0.0,0.0,290.68,0.74,0.39,0.38,296.97,297.15,293.15,0.0,0.0,290.68,0.71,0.35,0.25,296.97,297.15,293.15,0.0,0.0,290.68,0.72,0.36,0.35,296.67,297.15,293.15,0.0,0.0,290.68,0.68,0.3,1.39,290.68,291.15,296.44,292.25,296.43,296.99,290.68,1.0,0.68,1.0,1.0,0.0,1.0,3.19,3.19,0.0,2.47,0.36,0.36,0.0,309.42,308.36,21388.16,0.0,3533.85,1.0,283.93,289.99,295.22,296.47,293.15,293.15,283.15,18437.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.84,1.52,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6264.48,0.0,158.49,2275.33,0.0,667.61,0.4,1.0,0.0,3.0,1.0,0.0
16442100.0,297.09,297.15,293.15,0.0,0.0,290.77,0.69,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.77,0.74,0.37,0.36,297.02,297.15,293.15,0.0,0.0,290.77,0.71,0.32,0.23,297.03,297.15,293.15,0.0,0.0,290.77,0.72,0.34,0.33,296.69,297.15,293.15,0.0,0.0,290.77,0.69,0.3,1.38,290.77,291.15,296.6,292.3,296.6,297.04,290.77,1.0,0.65,1.0,1.0,0.0,1.0,3.11,3.11,0.0,2.4,0.35,0.35,0.0,280.25,279.29,20761.86,0.0,3195.99,1.0,283.92,290.11,295.28,296.49,293.15,293.15,283.15,18298.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.8,1.49,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6244.86,0.0,151.1,2275.33,0.0,622.17,0.39,1.0,0.0,3.0,1.0,0.0
16442400.0,297.13,297.15,293.15,0.0,0.0,290.85,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.85,0.74,0.36,0.35,297.06,297.15,293.15,0.0,0.0,290.85,0.71,0.31,0.22,297.07,297.15,293.15,0.0,0.0,290.85,0.72,0.32,0.31,296.71,297.15,293.15,0.0,0.0,290.85,0.7,0.3,1.38,290.85,291.15,296.77,292.35,296.77,297.08,290.85,1.0,0.63,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.36,0.34,0.34,0.0,251.65,250.78,20384.2,0.0,2924.38,1.0,283.92,290.22,295.33,296.53,293.15,293.15,283.15,18198.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.46,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6238.07,0.0,146.17,2275.33,0.0,594.09,0.39,1.0,0.0,3.0,1.0,0.0
16442700.0,297.17,297.15,293.15,0.0,0.0,290.93,0.72,0.3,0.28,297.1,297.15,293.15,0.0,0.0,290.93,0.75,0.35,0.34,297.1,297.15,293.15,0.0,0.0,290.93,0.72,0.3,0.21,297.1,297.15,293.15,0.0,0.0,290.93,0.73,0.32,0.3,296.73,297.15,293.15,0.0,0.0,290.93,0.72,0.3,1.38,290.93,291.15,296.94,292.39,296.94,297.12,290.93,1.0,0.61,1.0,1.0,0.0,1.0,3.01,3.01,0.0,2.33,0.33,0.33,0.0,224.55,223.85,20304.31,0.0,2711.69,1.0,283.92,290.33,295.39,296.58,293.15,293.15,283.15,18101.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.44,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6247.19,0.0,143.37,2275.33,0.0,580.65,0.39,1.0,0.0,3.0,1.0,0.0
16443000.0,297.2,297.15,293.15,0.0,0.0,291.01,0.74,0.31,0.28,297.13,297.15,293.15,0.0,0.0,291.01,0.77,0.34,0.33,297.11,297.15,293.15,0.0,0.0,291.01,0.74,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.01,0.75,0.31,0.3,296.74,297.15,293.15,0.0,0.0,291.01,0.74,0.3,1.37,291.01,291.15,297.12,292.44,297.12,297.14,291.01,1.0,0.6,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.32,0.33,0.33,0.0,200.04,199.47,20432.09,0.0,2564.59,1.0,283.93,290.42,295.44,296.64,293.15,293.15,283.15,18029.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.44,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6267.28,0.0,142.24,2275.33,0.0,580.36,0.39,1.0,0.0,3.0,1.0,0.0
16443300.0,297.22,297.15,293.15,0.0,0.0,291.03,0.77,0.32,0.29,297.14,297.15,293.15,0.0,0.0,291.03,0.79,0.34,0.33,297.13,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.03,0.76,0.31,0.3,296.75,297.15,293.15,0.0,0.0,291.03,0.76,0.3,1.37,291.03,291.15,297.31,292.49,297.22,297.16,291.03,1.0,0.59,0.45,0.45,0.55,0.45,3.0,1.18,1.82,0.5,0.33,0.33,0.0,178.93,178.48,20374.48,0.0,2454.94,1.0,283.93,290.48,295.5,296.7,293.15,293.15,283.15,18147.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.43,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6276.44,0.0,141.55,2275.33,0.0,587.66,0.38,1.0,0.0,3.0,1.0,0.0
16443600.0,297.23,297.15,293.15,0.0,0.0,291.08,0.8,0.34,0.31,297.15,297.15,293.15,0.0,0.0,291.08,0.81,0.34,0.33,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.08,0.78,0.31,0.3,296.76,297.15,293.15,0.0,0.0,291.08,0.77,0.3,1.36,291.08,291.15,297.49,292.54,297.3,297.17,291.08,1.0,0.58,0.47,0.47,0.53,0.47,3.01,1.25,1.76,0.57,0.33,0.33,0.0,161.48,161.15,20475.3,0.0,2380.27,1.0,283.94,290.54,295.54,296.74,293.15,293.15,283.15,18014.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.43,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6293.55,0.0,140.67,2275.33,0.0,578.7,0.38,1.0,0.0,3.0,1.0,0.0
16443900.0,297.23,297.15,293.15,0.0,0.0,291.11,0.83,0.35,0.32,297.16,297.15,293.15,0.0,0.0,291.11,0.83,0.34,0.33,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.11,0.8,0.31,0.3,296.76,297.15,293.15,0.0,0.0,291.11,0.79,0.3,1.36,291.12,291.15,297.66,292.6,297.39,297.18,291.12,1.0,0.57,0.48,0.48,0.52,0.48,3.02,1.32,1.7,0.64,0.33,0.33,0.0,148.11,147.92,20656.8,0.0,2335.61,1.0,283.94,290.58,295.6,296.81,293.15,293.15,283.15,17978.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.43,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6317.8,0.0,140.86,2275.33,0.0,581.68,0.38,1.0,0.0,3.0,1.0,0.0
16444200.0,297.23,297.15,293.15,0.0,0.0,291.15,0.86,0.36,0.33,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.35,0.33,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.32,0.3,296.76,297.15,293.15,0.0,0.0,291.15,0.81,0.3,1.36,291.15,291.15,297.83,292.65,297.48,297.18,291.15,1.0,0.57,0.5,0.5,0.5,0.5,3.04,1.38,1.66,0.7,0.33,0.33,0.0,139.42,139.35,20903.78,0.0,2320.05,1.0,283.95,290.61,295.66,296.88,293.15,293.15,283.15,17954.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.44,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6344.88,0.0,141.62,2275.33,0.0,589.82,0.38,1.0,0.0,3.0,1.0,0.0
16444500.0,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.38,0.34,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.35,0.33,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.32,0.3,296.76,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,298.0,292.71,297.56,297.18,291.17,1.0,0.57,0.51,0.51,0.49,0.51,3.06,1.44,1.61,0.75,0.34,0.34,0.0,134.62,134.63,21197.37,0.0,2326.0,1.0,283.96,290.64,295.72,296.95,293.15,293.15,283.15,17936.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.76,1.44,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6374.99,0.0,142.8,2275.33,0.0,599.81,0.39,1.0,0.0,3.0,1.0,0.0
