time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16444800.0,297.2,297.15,293.15,0.0,0.0,291.19,0.89,0.39,0.35,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.34,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,298.15,292.77,297.65,297.17,291.19,1.0,0.57,0.52,0.52,0.48,0.52,3.07,1.5,1.57,0.8,0.34,0.34,0.0,132.53,132.58,21520.43,0.0,2344.56,1.0,283.97,290.66,295.78,297.03,293.15,293.15,283.15,17921.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.45,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6407.6,0.0,144.31,2275.33,0.0,611.21,0.39,1.0,0.0,3.0,1.0,0.0
16445100.0,297.19,297.15,293.15,0.0,0.0,291.21,0.9,0.39,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.21,0.84,0.32,0.31,296.76,297.15,293.15,0.0,0.0,291.21,0.82,0.3,1.36,291.21,291.15,298.3,292.84,297.73,297.17,291.21,1.0,0.57,0.53,0.53,0.47,0.53,3.09,1.55,1.54,0.85,0.34,0.34,0.0,132.14,132.23,21874.35,0.0,2370.89,1.0,283.97,290.67,295.84,297.11,293.15,293.15,283.15,17908.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.46,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6442.58,0.0,146.1,2275.33,0.0,624.22,0.39,1.0,0.0,3.0,1.0,0.0
16445400.0,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.4,0.36,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.33,0.31,296.77,297.15,293.15,0.0,0.0,291.22,0.82,0.3,1.36,291.22,291.15,298.44,292.9,297.82,297.17,291.23,1.0,0.57,0.54,0.54,0.46,0.54,3.1,1.59,1.51,0.89,0.35,0.35,0.0,132.69,132.81,22267.89,0.0,2404.4,1.0,283.98,290.67,295.91,297.2,293.15,293.15,283.15,17893.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.8,1.48,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6479.94,0.0,148.2,2275.33,0.0,639.68,0.39,1.0,0.0,3.0,1.0,0.0
16445700.0,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.36,0.35,297.17,297.15,293.15,0.0,0.0,291.24,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.33,0.32,296.78,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,298.59,292.96,297.92,297.17,291.24,1.0,0.57,0.54,0.54,0.46,0.54,3.12,1.63,1.49,0.93,0.35,0.35,0.0,133.73,133.85,22694.96,0.0,2442.8,1.0,283.99,290.67,295.97,297.28,293.15,293.15,283.15,17879.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.49,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6519.21,0.0,150.6,2275.33,0.0,657.33,0.39,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.25,0.91,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.25,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,298.74,293.02,298.01,297.17,291.25,1.0,0.58,0.55,0.55,0.45,0.55,3.14,1.67,1.46,0.97,0.36,0.36,0.0,134.93,135.06,23148.57,0.0,2483.76,1.0,284.0,290.67,296.03,297.37,293.15,293.15,283.15,17867.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.83,1.51,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6559.96,0.0,153.28,2275.33,0.0,676.89,0.4,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.26,0.91,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.32,0.22,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.34,0.33,296.79,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,298.89,293.09,298.1,297.17,291.26,1.0,0.58,0.56,0.56,0.44,0.56,3.16,1.71,1.45,1.0,0.37,0.37,0.0,136.08,136.21,23623.47,0.0,2525.78,1.0,284.01,290.67,296.1,297.45,293.15,293.15,283.15,17857.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.85,1.52,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6601.83,0.0,156.2,2275.33,0.0,698.09,0.4,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.26,0.91,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.26,0.89,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.35,0.33,296.8,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,299.03,293.15,298.19,297.18,291.26,1.0,0.58,0.56,0.56,0.44,0.56,3.18,1.74,1.43,1.03,0.37,0.37,0.0,137.11,137.24,24118.89,0.0,2569.65,1.0,284.02,290.66,296.16,297.54,293.15,293.15,283.15,17846.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.87,1.54,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6644.74,0.0,159.36,2275.33,0.0,720.88,0.4,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.27,0.91,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.33,0.23,297.19,297.15,293.15,0.0,0.0,291.27,0.87,0.36,0.34,296.81,297.15,293.15,0.0,0.0,291.27,0.82,0.3,1.36,291.27,291.15,299.18,293.2,298.29,297.18,291.27,1.0,0.59,0.57,0.57,0.43,0.57,3.2,1.78,1.42,1.05,0.38,0.38,0.0,138.06,138.21,24636.33,0.0,2617.54,1.0,284.03,290.66,296.21,297.62,293.15,293.15,283.15,17836.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.89,1.56,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6688.71,0.0,162.78,2275.33,0.0,745.41,0.41,1.0,0.0,3.0,1.0,0.0
16447200.0,297.15,297.15,293.15,0.0,0.0,291.27,0.91,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.27,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.27,0.82,0.3,1.36,291.27,291.15,299.32,293.26,298.38,297.18,291.27,1.0,0.59,0.57,0.57,0.43,0.57,3.22,1.81,1.42,1.08,0.38,0.38,0.0,139.08,139.25,25178.25,0.0,2672.32,1.0,284.04,290.65,296.27,297.7,293.15,293.15,283.15,17824.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.91,1.58,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6733.85,0.0,166.47,2275.33,0.0,771.94,0.41,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.41,0.37,297.2,297.15,293.15,0.0,0.0,291.28,0.91,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.28,0.86,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.38,0.36,296.82,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,299.46,293.31,298.47,297.19,291.28,1.0,0.6,0.57,0.57,0.43,0.57,3.25,1.84,1.41,1.1,0.39,0.39,0.0,140.36,140.56,25751.23,0.0,2738.56,1.0,284.04,290.64,296.32,297.78,293.15,293.15,283.15,17811.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.93,1.6,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6780.48,0.0,170.48,2275.33,0.0,800.87,0.41,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.28,0.91,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.28,0.91,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.28,0.86,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.28,0.89,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,299.59,293.36,298.56,297.2,291.28,1.0,0.6,0.58,0.58,0.42,0.58,3.29,1.87,1.42,1.13,0.4,0.4,0.0,142.58,142.85,26361.31,0.0,2823.42,1.0,284.05,290.63,296.37,297.86,293.15,293.15,283.15,17795.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.96,1.62,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6828.95,0.0,174.86,2275.33,0.0,832.79,0.42,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.29,0.91,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.29,0.92,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.29,0.87,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.29,0.89,0.4,0.37,296.84,297.15,293.15,0.0,0.0,291.29,0.82,0.3,1.36,291.29,291.15,299.72,293.4,298.64,297.21,291.29,1.0,0.61,0.58,0.58,0.42,0.58,3.33,1.9,1.43,1.15,0.41,0.41,0.0,145.88,146.21,27012.43,0.0,2930.65,1.0,284.06,290.62,296.42,297.94,293.15,293.15,283.15,17777.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.99,1.65,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6879.46,0.0,179.68,2275.33,0.0,868.21,0.42,1.0,0.0,3.0,1.0,0.0
16448400.0,297.21,297.15,293.15,0.0,0.0,291.3,0.92,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.3,0.93,0.44,0.42,297.21,297.15,293.15,0.0,0.0,291.3,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.41,0.39,296.85,297.15,293.15,0.0,0.0,291.3,0.81,0.3,1.36,291.3,291.15,299.85,293.44,298.72,297.22,291.3,1.0,0.62,0.58,0.58,0.42,0.58,3.38,1.93,1.45,1.17,0.41,0.41,0.0,150.14,150.53,27705.06,0.0,3061.64,1.0,284.07,290.61,296.46,298.01,293.15,293.15,283.15,17759.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.01,1.67,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6932.01,0.0,185.0,2275.33,0.0,907.49,0.43,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.3,0.92,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.46,0.43,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.39,0.27,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.42,0.4,296.86,297.15,293.15,0.0,0.0,291.3,0.81,0.3,1.36,291.3,291.15,299.97,293.48,298.8,297.22,291.3,1.0,0.63,0.58,0.58,0.42,0.58,3.43,1.96,1.47,1.19,0.42,0.42,0.0,155.32,155.74,28427.99,0.0,3214.06,1.0,284.08,290.59,296.49,298.09,293.15,293.15,283.15,17743.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.04,1.7,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6986.24,0.0,190.81,2275.33,0.0,949.97,0.43,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.3,0.93,0.46,0.41,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.47,0.44,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.43,0.41,296.86,297.15,293.15,0.0,0.0,291.3,0.8,0.3,1.36,291.3,291.15,300.1,293.51,298.86,297.23,291.3,1.0,0.64,0.58,0.58,0.42,0.58,3.49,1.99,1.5,1.2,0.43,0.43,0.0,161.2,161.65,29160.03,0.0,3379.39,1.0,284.09,290.58,296.53,298.16,293.15,293.15,283.15,17733.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.07,1.73,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7041.18,0.0,197.01,2275.33,0.0,994.19,0.44,1.0,0.0,3.0,1.0,0.0
16449300.0,297.24,297.15,293.15,0.0,0.0,291.3,0.93,0.48,0.43,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.48,0.46,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.41,0.29,297.22,297.15,293.15,0.0,0.0,291.3,0.91,0.44,0.42,296.87,297.15,293.15,0.0,0.0,291.3,0.8,0.3,1.36,291.3,291.15,300.22,293.54,298.93,297.23,291.3,1.0,0.65,0.58,0.58,0.42,0.58,3.54,2.02,1.53,1.22,0.44,0.44,0.0,167.61,168.06,29893.71,0.0,3554.69,1.0,284.1,290.56,296.56,298.22,293.15,293.15,283.15,17726.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.11,1.76,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7096.36,0.0,203.54,2275.33,0.0,1039.68,0.44,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.3,0.93,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.3,0.91,0.45,0.43,296.86,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,300.34,293.57,298.99,297.23,291.3,1.0,0.66,0.58,0.58,0.42,0.58,3.6,2.04,1.56,1.23,0.44,0.44,0.0,174.41,174.87,30622.21,0.0,3738.08,1.0,284.11,290.55,296.59,298.29,293.15,293.15,283.15,17722.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.14,1.79,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7151.26,0.0,210.33,2275.33,0.0,1086.01,0.45,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.3,0.94,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.51,0.49,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.3,0.91,0.46,0.44,296.86,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,300.45,293.6,299.04,297.23,291.3,1.0,0.67,0.57,0.57,0.43,0.57,3.66,2.06,1.59,1.24,0.45,0.45,0.0,181.53,181.99,31337.43,0.0,3927.41,1.0,284.12,290.53,296.61,298.35,293.15,293.15,283.15,17721.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.17,1.82,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7205.25,0.0,217.32,2275.33,0.0,1132.62,0.46,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.3,0.94,0.53,0.47,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.53,0.5,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.3,0.9,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,300.56,293.62,299.1,297.22,291.3,1.0,0.68,0.57,0.57,0.43,0.57,3.71,2.08,1.63,1.24,0.46,0.46,0.0,188.9,189.35,32030.28,0.0,4119.91,1.0,284.12,290.51,296.64,298.41,293.15,293.15,283.15,17724.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.2,1.85,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7257.6,0.0,224.42,2275.33,0.0,1178.93,0.46,1.0,0.0,3.0,1.0,0.0
16450500.0,297.24,297.15,293.15,0.0,0.0,291.29,0.94,0.54,0.49,297.23,297.15,293.15,0.0,0.0,291.29,0.94,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.29,0.9,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.29,0.77,0.3,1.36,291.29,291.15,300.67,293.64,299.14,297.22,291.29,1.0,0.69,0.57,0.57,0.43,0.57,3.77,2.1,1.67,1.25,0.47,0.47,0.0,196.62,197.07,32692.09,0.0,4313.84,1.0,284.13,290.49,296.66,298.46,293.15,293.15,283.15,17730.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.23,1.88,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7307.58,0.0,231.53,2275.33,0.0,1224.28,0.47,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.28,0.94,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.28,0.94,0.55,0.53,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.28,0.9,0.49,0.47,296.86,297.15,293.15,0.0,0.0,291.28,0.77,0.3,1.36,291.28,291.15,300.78,293.66,299.19,297.22,291.28,1.0,0.7,0.57,0.57,0.43,0.57,3.82,2.11,1.7,1.25,0.47,0.47,0.0,204.56,204.98,33312.23,0.0,4504.66,1.0,284.14,290.47,296.67,298.51,293.15,293.15,283.15,17742.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.26,1.91,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7354.28,0.0,238.51,2275.33,0.0,1267.97,0.47,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.28,0.94,0.57,0.52,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.9,0.5,0.47,296.85,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,300.88,293.67,299.22,297.21,291.28,1.0,0.71,0.56,0.56,0.44,0.56,3.86,2.12,1.74,1.25,0.48,0.48,0.0,212.5,212.89,33881.44,0.0,4687.62,1.0,284.14,290.45,296.68,298.54,293.15,293.15,283.15,17758.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.28,1.93,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7396.88,0.0,245.23,2275.33,0.0,1309.27,0.48,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.59,0.53,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.51,0.48,296.85,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,300.97,293.68,299.26,297.2,291.27,1.0,0.72,0.56,0.56,0.44,0.56,3.9,2.13,1.77,1.25,0.48,0.48,0.0,220.26,220.62,34393.23,0.0,4858.91,1.0,284.14,290.44,296.69,298.58,293.15,293.15,283.15,17778.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.31,1.95,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7434.72,0.0,251.55,2275.33,0.0,1347.66,0.48,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.89,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,301.06,293.68,299.29,297.2,291.25,1.0,0.73,0.56,0.56,0.44,0.56,3.94,2.13,1.81,1.24,0.49,0.49,0.0,227.7,228.02,34843.15,0.0,5015.51,1.0,284.15,290.42,296.69,298.6,293.15,293.15,283.15,17802.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.33,1.98,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7467.28,0.0,257.34,2275.33,0.0,1382.76,0.49,1.0,0.0,3.0,1.0,0.0
16452000.0,297.19,297.15,293.15,0.0,0.0,291.24,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.24,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.24,0.89,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,301.15,293.68,299.32,297.19,291.24,1.0,0.74,0.55,0.55,0.45,0.55,3.97,2.13,1.83,1.24,0.49,0.49,0.0,234.66,234.94,35228.79,0.0,5155.28,1.0,284.15,290.4,296.69,298.62,293.15,293.15,283.15,17827.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.35,1.99,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7494.19,0.0,262.51,2275.33,0.0,1414.4,0.49,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,301.23,293.68,299.34,297.18,291.23,1.0,0.75,0.55,0.55,0.45,0.55,3.99,2.13,1.86,1.23,0.49,0.49,0.0,241.02,241.26,35562.2,0.0,5277.29,1.0,284.15,290.39,296.69,298.63,293.15,293.15,283.15,17848.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.36,2.01,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7517.53,0.0,267.06,2275.33,0.0,1439.26,0.49,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.58,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,301.32,293.69,299.37,297.18,291.22,1.0,0.75,0.55,0.55,0.45,0.55,4.01,2.13,1.88,1.22,0.5,0.5,0.0,246.97,247.19,35863.7,0.0,5384.22,1.0,284.15,290.38,296.69,298.65,293.15,293.15,283.15,17863.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.38,2.02,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7540.83,0.0,271.19,2275.33,0.0,1458.07,0.5,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.4,293.7,299.4,297.17,291.21,1.0,0.76,0.55,0.55,0.45,0.55,4.03,2.12,1.91,1.21,0.5,0.5,0.0,252.6,252.79,36140.81,0.0,5478.19,1.0,284.16,290.37,296.7,298.68,293.15,293.15,283.15,17874.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.39,2.04,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7564.38,0.0,275.01,2275.33,0.0,1473.85,0.5,1.0,0.0,3.0,1.0,0.0
16453200.0,297.15,297.15,293.15,0.0,0.0,291.21,0.92,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.5,296.82,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.48,293.72,299.43,297.17,291.21,1.0,0.76,0.54,0.54,0.46,0.54,4.04,2.12,1.93,1.21,0.5,0.5,0.0,257.88,258.05,36399.91,0.0,5560.97,1.0,284.16,290.36,296.72,298.71,293.15,293.15,283.15,17882.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.4,2.05,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7588.28,0.0,278.59,2275.33,0.0,1487.42,0.5,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,301.57,293.74,299.46,297.16,291.2,1.0,0.76,0.54,0.54,0.46,0.54,4.06,2.11,1.94,1.2,0.5,0.5,0.0,262.84,262.99,36646.92,0.0,5634.66,1.0,284.16,290.35,296.74,298.74,293.15,293.15,283.15,17888.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.41,2.06,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7612.71,0.0,282.0,2275.33,0.0,1499.32,0.5,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.65,293.77,299.49,297.16,291.2,1.0,0.77,0.54,0.54,0.46,0.54,4.07,2.11,1.96,1.19,0.51,0.51,0.0,267.49,267.63,36887.41,0.0,5701.56,1.0,284.16,290.35,296.77,298.78,293.15,293.15,283.15,17891.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.43,2.07,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7637.84,0.0,285.32,2275.33,0.0,1510.15,0.51,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.65,0.61,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.73,293.8,299.52,297.16,291.2,1.0,0.77,0.54,0.54,0.46,0.54,4.08,2.1,1.97,1.18,0.51,0.51,0.0,271.9,272.03,37126.34,0.0,5764.38,1.0,284.16,290.34,296.8,298.82,293.15,293.15,283.15,17892.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.44,2.08,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7663.75,0.0,288.61,2275.33,0.0,1520.39,0.51,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.82,293.83,299.55,297.16,291.2,1.0,0.77,0.53,0.53,0.47,0.53,4.09,2.1,1.99,1.18,0.51,0.51,0.0,276.14,276.26,37366.37,0.0,5824.88,1.0,284.16,290.33,296.83,298.86,293.15,293.15,283.15,17892.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,2.09,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7690.4,0.0,291.92,2275.33,0.0,1530.46,0.51,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.66,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,301.9,293.86,299.58,297.16,291.2,1.0,0.78,0.53,0.53,0.47,0.53,4.1,2.09,2.0,1.17,0.51,0.51,0.0,280.28,280.4,37612.54,0.0,5886.2,1.0,284.17,290.33,296.87,298.91,293.15,293.15,283.15,17890.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,2.1,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7717.92,0.0,295.31,2275.33,0.0,1540.84,0.51,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,301.98,293.9,299.61,297.16,291.2,1.0,0.78,0.53,0.53,0.47,0.53,4.11,2.09,2.02,1.16,0.52,0.52,0.0,284.4,284.53,37868.0,0.0,5950.98,1.0,284.17,290.32,296.9,298.96,293.15,293.15,283.15,17887.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,2.12,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7746.28,0.0,298.82,2275.33,0.0,1551.98,0.51,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.07,293.93,299.65,297.16,291.2,1.0,0.78,0.53,0.53,0.47,0.53,4.12,2.09,2.03,1.16,0.52,0.52,0.0,288.58,288.72,38133.16,0.0,6020.73,1.0,284.17,290.32,296.93,299.0,293.15,293.15,283.15,17883.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.13,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7775.28,0.0,302.47,2275.33,0.0,1564.17,0.52,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.2,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.15,293.96,299.68,297.17,291.2,1.0,0.79,0.53,0.53,0.47,0.53,4.13,2.08,2.05,1.15,0.52,0.52,0.0,292.9,293.05,38406.43,0.0,6096.19,1.0,284.17,290.31,296.96,299.05,293.15,293.15,283.15,17880.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.49,2.14,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7804.53,0.0,306.26,2275.33,0.0,1577.62,0.52,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.23,293.99,299.71,297.17,291.2,1.0,0.79,0.53,0.53,0.47,0.53,4.15,2.08,2.06,1.15,0.52,0.52,0.0,297.41,297.57,38687.77,0.0,6177.26,1.0,284.17,290.31,296.99,299.09,293.15,293.15,283.15,17876.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.51,2.15,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7834.3,0.0,310.21,2275.33,0.0,1591.17,0.52,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.32,294.02,299.74,297.17,291.2,1.0,0.79,0.52,0.52,0.48,0.52,4.16,2.08,2.08,1.14,0.52,0.52,0.0,302.18,302.35,38981.15,0.0,6264.65,1.0,284.18,290.3,297.02,299.14,293.15,293.15,283.15,17871.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.52,2.17,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7865.53,0.0,314.35,2275.33,0.0,1604.45,0.52,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.4,294.05,299.78,297.17,291.2,1.0,0.8,0.52,0.52,0.48,0.52,4.18,2.08,2.1,1.14,0.53,0.53,0.0,307.24,307.41,39285.92,0.0,6358.45,1.0,284.18,290.3,297.06,299.19,293.15,293.15,283.15,17865.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.53,2.18,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7898.23,0.0,318.73,2275.33,0.0,1618.07,0.53,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.48,294.09,299.81,297.17,291.2,1.0,0.8,0.52,0.52,0.48,0.52,4.19,2.08,2.11,1.14,0.53,0.53,0.0,312.62,312.8,39600.59,0.0,6458.14,1.0,284.18,290.29,297.09,299.24,293.15,293.15,283.15,17859.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.55,2.19,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7932.23,0.0,323.34,2275.33,0.0,1632.08,0.53,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.57,294.12,299.84,297.17,291.2,1.0,0.81,0.52,0.52,0.48,0.52,4.21,2.08,2.13,1.13,0.53,0.53,0.0,318.3,318.49,39923.04,0.0,6562.26,1.0,284.18,290.29,297.13,299.29,293.15,293.15,283.15,17854.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.56,2.21,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7967.36,0.0,328.17,2275.33,0.0,1646.38,0.53,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.65,294.16,299.87,297.17,291.2,1.0,0.81,0.52,0.52,0.48,0.52,4.23,2.08,2.15,1.13,0.54,0.54,0.0,324.28,324.47,40248.02,0.0,6668.99,1.0,284.19,290.28,297.16,299.34,293.15,293.15,283.15,17851.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.58,2.22,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8003.18,0.0,333.17,2275.33,0.0,1660.69,0.54,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.73,294.2,299.9,297.17,291.2,1.0,0.82,0.52,0.52,0.48,0.52,4.25,2.08,2.17,1.12,0.54,0.54,0.0,330.5,330.7,40572.5,0.0,6776.39,1.0,284.19,290.27,297.2,299.39,293.15,293.15,283.15,17849.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.59,2.24,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8039.42,0.0,338.29,2275.33,0.0,1674.76,0.54,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.2,0.94,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.82,294.24,299.92,297.17,291.2,1.0,0.82,0.52,0.52,0.48,0.52,4.26,2.08,2.18,1.12,0.54,0.54,0.0,336.92,337.11,40894.23,0.0,6882.67,1.0,284.19,290.27,297.24,299.45,293.15,293.15,283.15,17848.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.61,2.25,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8075.87,0.0,343.51,2275.33,0.0,1688.46,0.54,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.2,0.85,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.2,0.94,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,302.9,294.27,299.95,297.17,291.2,1.0,0.83,0.51,0.51,0.49,0.51,4.28,2.08,2.2,1.11,0.54,0.54,0.0,343.48,343.67,41210.51,0.0,6986.91,1.0,284.19,290.26,297.28,299.5,293.15,293.15,283.15,17849.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.27,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8112.28,0.0,348.78,2275.33,0.0,1701.62,0.55,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.2,0.85,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,302.98,294.31,299.98,297.17,291.2,1.0,0.83,0.51,0.51,0.49,0.51,4.29,2.08,2.22,1.11,0.55,0.55,0.0,350.12,350.3,41522.17,0.0,7088.2,1.0,284.19,290.25,297.32,299.56,293.15,293.15,283.15,17849.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.64,2.28,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8148.66,0.0,354.09,2275.33,0.0,1714.23,0.55,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.2,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.07,294.35,300.01,297.17,291.2,1.0,0.84,0.51,0.51,0.49,0.51,4.3,2.07,2.23,1.1,0.55,0.55,0.0,356.78,356.96,41827.63,0.0,7186.02,1.0,284.2,290.24,297.35,299.61,293.15,293.15,283.15,17850.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.65,2.3,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8184.85,0.0,359.4,2275.33,0.0,1726.29,0.55,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.15,294.39,300.04,297.17,291.2,1.0,0.84,0.51,0.51,0.49,0.51,4.32,2.07,2.24,1.1,0.55,0.55,0.0,363.42,363.59,42127.05,0.0,7280.56,1.0,284.2,290.23,297.39,299.66,293.15,293.15,283.15,17852.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.67,2.31,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8220.74,0.0,364.72,2275.33,0.0,1737.74,0.56,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.94,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.22,294.42,300.06,297.16,291.2,1.0,0.84,0.51,0.51,0.49,0.51,4.32,2.07,2.25,1.09,0.55,0.55,0.0,369.95,370.08,42341.3,0.0,7350.04,1.0,284.2,290.22,297.43,299.71,293.15,293.15,283.15,17882.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.68,2.33,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8248.5,0.0,369.38,2275.33,0.0,1750.31,0.56,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.25,294.44,300.07,297.15,291.19,1.0,0.85,0.51,0.51,0.49,0.51,4.33,2.06,2.26,1.09,0.56,0.56,0.0,376.19,376.31,42485.45,0.0,7409.14,1.0,284.2,290.21,297.45,299.74,293.15,293.15,283.15,17910.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.34,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8266.6,0.0,372.92,2275.33,0.0,1761.33,0.56,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.27,294.45,300.06,297.15,291.18,1.0,0.85,0.51,0.51,0.49,0.51,4.33,2.06,2.27,1.08,0.56,0.56,0.0,382.18,382.29,42597.73,0.0,7464.96,1.0,284.2,290.2,297.46,299.75,293.15,293.15,283.15,17930.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.34,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8278.5,0.0,375.69,2275.33,0.0,1771.17,0.56,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.26,294.45,300.05,297.15,291.18,1.0,0.85,0.51,0.51,0.49,0.51,4.33,2.06,2.27,1.08,0.56,0.56,0.0,387.92,388.03,42638.98,0.0,7518.95,1.0,284.2,290.19,297.45,299.76,293.15,293.15,283.15,17955.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8283.16,0.0,377.59,2275.33,0.0,1778.65,0.56,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.24,294.45,300.04,297.15,291.17,1.0,0.85,0.5,0.5,0.5,0.5,4.33,2.05,2.28,1.07,0.56,0.56,0.0,393.39,393.49,42651.83,0.0,7571.89,1.0,284.2,290.18,297.45,299.75,293.15,293.15,283.15,17974.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8282.99,0.0,378.72,2275.33,0.0,1783.98,0.56,1.0,0.0,3.0,1.0,0.0
16461000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.21,294.44,300.02,297.15,291.16,1.0,0.86,0.5,0.5,0.5,0.5,4.34,2.05,2.29,1.07,0.56,0.56,0.0,398.6,398.7,42634.0,0.0,7624.62,1.0,284.2,290.17,297.44,299.74,293.15,293.15,283.15,17990.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8278.86,0.0,379.2,2275.33,0.0,1787.48,0.56,1.0,0.0,3.0,1.0,0.0
16461300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.18,294.42,300.0,297.15,291.16,1.0,0.86,0.5,0.5,0.5,0.5,4.34,2.05,2.29,1.07,0.56,0.56,0.0,403.59,403.69,42598.64,0.0,7678.12,1.0,284.19,290.17,297.42,299.73,293.15,293.15,283.15,18002.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8272.47,0.0,379.19,2275.33,0.0,1789.46,0.56,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.15,0.78,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.15,294.41,299.98,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.35,2.05,2.3,1.06,0.56,0.56,0.0,408.36,408.46,42559.08,0.0,7733.73,1.0,284.19,290.17,297.41,299.71,293.15,293.15,283.15,18008.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8265.46,0.0,378.9,2275.33,0.0,1790.15,0.56,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.13,294.4,299.96,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.35,2.04,2.31,1.06,0.56,0.56,0.0,409.97,410.0,42522.89,0.0,7765.46,1.0,284.19,290.16,297.4,299.69,293.15,293.15,283.15,18011.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8259.06,0.0,378.49,2275.33,0.0,1789.78,0.56,1.0,0.0,3.0,1.0,0.0
16462200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,299.95,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.36,2.04,2.31,1.06,0.56,0.56,0.0,409.97,410.0,42508.97,0.0,7789.3,1.0,284.19,290.16,297.39,299.68,293.15,293.15,283.15,18006.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8255.41,0.0,378.19,2275.33,0.0,1788.83,0.56,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.12,294.39,299.95,297.16,291.15,1.0,0.86,0.5,0.5,0.5,0.5,4.37,2.04,2.32,1.06,0.56,0.56,0.0,409.96,410.0,42536.46,0.0,7820.78,1.0,284.19,290.17,297.39,299.68,293.15,293.15,283.15,17992.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8256.65,0.0,378.3,2275.33,0.0,1788.05,0.56,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.39,299.96,297.17,291.16,1.0,0.87,0.5,0.5,0.5,0.5,4.38,2.04,2.33,1.06,0.56,0.56,0.0,409.95,410.0,42632.79,0.0,7860.99,1.0,284.19,290.17,297.39,299.69,293.15,293.15,283.15,17967.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.71,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8265.64,0.0,379.22,2275.33,0.0,1788.6,0.56,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.2,294.39,299.99,297.19,291.17,1.0,0.87,0.5,0.5,0.5,0.5,4.4,2.05,2.35,1.06,0.56,0.56,0.0,409.86,410.0,42889.51,0.0,7955.74,1.0,284.2,290.18,297.4,299.71,293.15,293.15,283.15,17910.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.71,2.36,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8287.25,0.0,381.89,2275.33,0.0,1802.11,0.57,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.28,294.38,300.02,297.19,291.18,1.0,0.87,0.5,0.5,0.5,0.5,4.43,2.06,2.37,1.05,0.56,0.56,0.0,409.85,410.0,43177.07,0.0,8071.53,1.0,284.2,290.19,297.38,299.71,293.15,293.15,283.15,17896.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.72,2.37,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8306.8,0.0,385.66,2275.33,0.0,1828.43,0.57,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.38,294.35,300.05,297.19,291.18,1.0,0.88,0.5,0.5,0.5,0.5,4.46,2.06,2.4,1.05,0.56,0.56,0.0,409.85,410.0,43466.66,0.0,8192.02,1.0,284.2,290.19,297.36,299.7,293.15,293.15,283.15,17895.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.73,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8322.33,0.0,389.61,2275.33,0.0,1858.07,0.57,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.48,294.31,300.09,297.19,291.18,1.0,0.88,0.49,0.49,0.51,0.49,4.49,2.07,2.42,1.05,0.56,0.56,0.0,409.85,410.0,43745.92,0.0,8312.81,1.0,284.2,290.2,297.32,299.68,293.15,293.15,283.15,17901.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.74,2.39,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8333.74,0.0,393.42,2275.33,0.0,1889.07,0.57,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.6,294.27,300.13,297.19,291.18,1.0,0.88,0.49,0.49,0.51,0.49,4.52,2.07,2.44,1.05,0.57,0.57,0.0,409.86,410.0,44006.46,0.0,8431.91,1.0,284.21,290.21,297.27,299.64,293.15,293.15,283.15,17910.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.4,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8341.08,0.0,396.93,2275.33,0.0,1920.36,0.57,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.71,294.21,300.17,297.19,291.18,1.0,0.89,0.49,0.49,0.51,0.49,4.54,2.07,2.47,1.05,0.57,0.57,0.0,409.86,410.0,44241.44,0.0,8547.93,1.0,284.21,290.21,297.22,299.6,293.15,293.15,283.15,17923.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.41,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8344.52,0.0,400.02,2275.33,0.0,1950.61,0.58,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.17,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.82,294.16,300.2,297.19,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.57,2.08,2.49,1.04,0.57,0.57,0.0,409.87,410.0,44444.32,0.0,8659.25,1.0,284.21,290.22,297.17,299.56,293.15,293.15,283.15,17937.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.77,2.41,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8344.44,0.0,402.56,2275.33,0.0,1978.5,0.58,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.93,294.11,300.24,297.19,291.17,1.0,0.89,0.49,0.49,0.51,0.49,4.59,2.08,2.52,1.04,0.57,0.57,0.0,409.88,410.0,44614.6,0.0,8765.3,1.0,284.21,290.23,297.11,299.51,293.15,293.15,283.15,17950.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.77,2.42,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8341.85,0.0,404.59,2275.33,0.0,2003.09,0.58,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.9,297.24,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.02,294.06,300.26,297.19,291.17,1.0,0.9,0.49,0.49,0.51,0.49,4.62,2.08,2.54,1.04,0.57,0.57,0.0,409.88,410.0,44752.83,0.0,8865.79,1.0,284.21,290.24,297.06,299.47,293.15,293.15,283.15,17963.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.77,2.42,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8337.91,0.0,406.13,2275.33,0.0,2023.19,0.58,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.09,294.02,300.28,297.18,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.08,2.56,1.03,0.57,0.57,0.0,409.89,410.0,44858.94,0.0,8960.03,1.0,284.21,290.24,297.02,299.43,293.15,293.15,283.15,17973.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8333.98,0.0,407.25,2275.33,0.0,2037.8,0.58,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.16,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.13,293.99,300.28,297.18,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.08,2.58,1.03,0.57,0.57,0.0,409.9,410.0,44937.55,0.0,9048.27,1.0,284.21,290.25,296.99,299.4,293.15,293.15,283.15,17980.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8331.57,0.0,408.07,2275.33,0.0,2045.78,0.58,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.97,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.15,293.98,300.28,297.18,291.16,1.0,0.9,0.48,0.48,0.52,0.48,4.68,2.08,2.6,1.02,0.57,0.57,0.0,409.91,410.0,44991.02,0.0,9130.0,1.0,284.21,290.25,296.98,299.39,293.15,293.15,283.15,17983.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8332.42,0.0,408.74,2275.33,0.0,2046.75,0.58,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.88,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.26,297.18,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.69,2.08,2.62,1.02,0.57,0.57,0.0,409.92,410.0,45030.24,0.0,9204.71,1.0,284.21,290.25,296.98,299.39,293.15,293.15,283.15,17984.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8335.62,0.0,409.36,2275.33,0.0,2046.58,0.58,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.16,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,300.25,297.17,291.16,1.0,0.91,0.48,0.48,0.52,0.48,4.71,2.07,2.63,1.01,0.57,0.57,0.0,409.92,410.0,45061.97,0.0,9272.06,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,17986.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8338.32,0.0,409.89,2275.33,0.0,2048.51,0.58,1.0,0.0,3.0,1.0,0.0
