time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16467300.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.23,297.17,291.15,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.07,2.65,1.01,0.57,0.57,0.0,409.93,410.0,45087.49,0.0,9332.52,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,17989.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8340.41,0.0,410.33,2275.33,0.0,2050.37,0.58,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.22,297.17,291.15,1.0,0.91,0.48,0.48,0.52,0.48,4.73,2.07,2.66,1.0,0.57,0.57,0.0,409.94,410.0,45107.99,0.0,9386.29,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,17991.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8342.06,0.0,410.67,2275.33,0.0,2051.91,0.58,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.15,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.21,297.17,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.07,2.68,1.0,0.57,0.57,0.0,409.95,410.0,45120.08,0.0,9433.77,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,17994.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.44,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8343.04,0.0,410.91,2275.33,0.0,2052.98,0.58,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.15,0.91,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.2,297.17,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.06,2.69,0.99,0.57,0.57,0.0,409.95,410.0,45126.51,0.0,9474.44,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,17997.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.44,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8343.53,0.0,411.03,2275.33,0.0,2053.55,0.58,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.19,297.16,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.06,2.7,0.99,0.57,0.57,0.0,409.96,410.0,45128.34,0.0,9509.76,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,17999.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.44,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8343.65,0.0,411.08,2275.33,0.0,2053.84,0.58,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.18,297.16,291.15,1.0,0.91,0.47,0.47,0.53,0.47,4.77,2.06,2.71,0.98,0.57,0.57,0.0,409.97,410.0,45122.46,0.0,9538.96,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,18002.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.44,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8343.14,0.0,411.01,2275.33,0.0,2053.66,0.58,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.17,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.05,2.72,0.98,0.57,0.57,0.0,409.97,410.0,45113.74,0.0,9562.49,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,18003.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8342.38,0.0,410.87,2275.33,0.0,2053.16,0.58,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.16,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.05,2.72,0.97,0.57,0.57,0.0,409.98,410.0,45097.76,0.0,9580.01,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,18006.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8341.04,0.0,410.63,2275.33,0.0,2052.3,0.58,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.16,297.16,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.05,2.73,0.97,0.57,0.57,0.0,409.99,410.0,45073.62,0.0,9591.55,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,18009.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8339.02,0.0,410.25,2275.33,0.0,2050.92,0.58,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.15,297.15,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.04,2.73,0.97,0.57,0.57,0.0,410.0,410.0,45042.24,0.0,9595.94,1.0,284.21,290.25,296.98,299.4,293.15,293.15,283.15,18013.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8336.39,0.0,409.75,2275.33,0.0,2049.04,0.58,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,300.14,297.15,291.15,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.04,2.74,0.96,0.57,0.57,0.0,410.01,410.0,45002.34,0.0,9593.11,1.0,284.21,290.25,296.98,299.39,293.15,293.15,283.15,18017.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8333.06,0.0,409.12,2275.33,0.0,2046.63,0.58,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.14,297.15,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.04,2.74,0.96,0.57,0.57,0.0,410.01,410.0,44953.17,0.0,9582.85,1.0,284.21,290.25,296.98,299.39,293.15,293.15,283.15,18021.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8328.95,0.0,408.32,2275.33,0.0,2043.61,0.58,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.88,297.19,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.13,297.15,291.14,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.03,2.74,0.96,0.57,0.57,0.0,410.02,410.0,44895.34,0.0,9565.35,1.0,284.21,290.25,296.98,299.39,293.15,293.15,283.15,18025.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.78,2.43,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8324.13,0.0,407.37,2275.33,0.0,2039.98,0.58,1.0,0.0,3.0,1.0,0.0
16471200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.13,297.15,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.77,2.03,2.73,0.95,0.57,0.57,0.0,410.03,410.0,44828.64,0.0,9540.97,1.0,284.21,290.25,296.98,299.38,293.15,293.15,283.15,18029.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.77,2.42,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8318.56,0.0,406.26,2275.33,0.0,2035.77,0.58,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.13,297.14,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.03,2.73,0.95,0.57,0.57,0.0,410.04,410.0,44753.39,0.0,9509.78,1.0,284.21,290.25,296.98,299.38,293.15,293.15,283.15,18033.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.77,2.42,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8312.29,0.0,405.0,2275.33,0.0,2030.97,0.58,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.12,297.14,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.02,2.73,0.95,0.57,0.57,0.0,410.04,410.0,44669.67,0.0,9471.92,1.0,284.21,290.25,296.98,299.38,293.15,293.15,283.15,18037.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.77,2.42,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8305.32,0.0,403.58,2275.33,0.0,2025.59,0.58,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.12,297.14,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.74,2.02,2.72,0.95,0.57,0.57,0.0,410.05,410.0,44577.1,0.0,9427.28,1.0,284.21,290.26,296.98,299.37,293.15,293.15,283.15,18041.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.41,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8297.61,0.0,402.01,2275.33,0.0,2019.62,0.58,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.12,297.14,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.01,2.71,0.95,0.57,0.57,0.0,410.06,410.0,44474.48,0.0,9375.28,1.0,284.21,290.26,296.98,299.37,293.15,293.15,283.15,18045.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.41,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8289.07,0.0,400.26,2275.33,0.0,2013.0,0.57,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.14,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,300.12,297.13,291.14,1.0,0.91,0.47,0.47,0.53,0.47,4.72,2.01,2.71,0.95,0.57,0.57,0.0,410.07,410.0,44361.4,0.0,9315.94,1.0,284.21,290.26,296.98,299.36,293.15,293.15,283.15,18050.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.75,2.4,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8279.68,0.0,398.35,2275.33,0.0,2005.7,0.57,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.13,297.13,291.13,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.01,2.7,0.95,0.56,0.56,0.0,410.08,410.0,44236.23,0.0,9248.36,1.0,284.21,290.26,296.98,299.35,293.15,293.15,283.15,18056.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.75,2.4,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8269.3,0.0,396.23,2275.33,0.0,1997.61,0.57,1.0,0.0,3.0,1.0,0.0
16473300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,300.13,297.13,291.13,1.0,0.9,0.47,0.47,0.53,0.47,4.68,2.0,2.68,0.95,0.56,0.56,0.0,410.09,410.0,44098.36,0.0,9172.35,1.0,284.21,290.26,296.98,299.35,293.15,293.15,283.15,18061.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.74,2.39,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8257.88,0.0,393.91,2275.33,0.0,1988.68,0.57,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.15,293.98,300.13,297.12,291.13,1.0,0.9,0.47,0.47,0.53,0.47,4.67,2.0,2.67,0.95,0.56,0.56,0.0,410.1,410.0,43947.26,0.0,9087.53,1.0,284.21,290.26,296.98,299.34,293.15,293.15,283.15,18067.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8245.43,0.0,391.37,2275.33,0.0,1978.89,0.57,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.16,294.0,300.14,297.12,291.13,1.0,0.9,0.47,0.47,0.53,0.47,4.64,1.99,2.65,0.95,0.56,0.56,0.0,410.11,410.0,43808.41,0.0,8995.29,1.0,284.21,290.26,296.99,299.34,293.15,293.15,283.15,18062.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8237.23,0.0,388.88,2275.33,0.0,1960.77,0.57,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.17,294.03,300.15,297.12,291.13,1.0,0.9,0.47,0.47,0.53,0.47,4.62,1.99,2.63,0.95,0.56,0.56,0.0,410.12,410.0,43712.8,0.0,8896.38,1.0,284.21,290.27,297.03,299.37,293.15,293.15,283.15,18042.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.72,2.37,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8240.21,0.0,387.05,2275.33,0.0,1936.49,0.57,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.83,0.79,297.13,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.2,294.09,300.17,297.12,291.14,1.0,0.89,0.47,0.47,0.53,0.47,4.6,1.98,2.62,0.95,0.56,0.56,0.0,410.12,410.0,43659.95,0.0,8793.09,1.0,284.21,290.27,297.08,299.43,293.15,293.15,283.15,18020.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.72,2.37,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8252.51,0.0,386.04,2275.33,0.0,1911.73,0.57,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.79,297.12,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.22,294.16,300.19,297.11,291.14,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.98,2.6,0.95,0.56,0.56,0.0,410.13,410.0,43640.15,0.0,8684.76,1.0,284.21,290.26,297.16,299.49,293.15,293.15,283.15,18001.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.72,2.37,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8271.87,0.0,385.83,2275.33,0.0,1888.64,0.57,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.25,294.24,300.21,297.11,291.15,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.97,2.57,0.95,0.56,0.56,0.0,410.14,410.0,43642.71,0.0,8571.81,1.0,284.21,290.26,297.23,299.57,293.15,293.15,283.15,17985.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.72,2.37,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8295.65,0.0,386.23,2275.33,0.0,1867.06,0.57,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.27,294.32,300.23,297.11,291.15,1.0,0.88,0.48,0.48,0.52,0.48,4.52,1.97,2.55,0.95,0.56,0.56,0.0,410.14,410.0,43659.32,0.0,8455.61,1.0,284.21,290.25,297.32,299.66,293.15,293.15,283.15,17973.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.73,2.37,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8321.72,0.0,387.13,2275.33,0.0,1847.93,0.57,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.29,294.4,300.25,297.11,291.16,1.0,0.88,0.48,0.48,0.52,0.48,4.49,1.96,2.53,0.95,0.56,0.56,0.0,410.14,410.0,43676.88,0.0,8337.87,1.0,284.21,290.25,297.4,299.74,293.15,293.15,283.15,17968.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.73,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8347.44,0.0,388.3,2275.33,0.0,1831.38,0.57,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.3,294.48,300.27,297.11,291.16,1.0,0.88,0.48,0.48,0.52,0.48,4.46,1.96,2.5,0.96,0.56,0.56,0.0,410.14,410.0,43684.84,0.0,8220.49,1.0,284.21,290.24,297.47,299.82,293.15,293.15,283.15,17968.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.73,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8370.39,0.0,389.5,2275.33,0.0,1817.85,0.57,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.75,297.1,297.15,293.15,0.0,0.0,291.16,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.7,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,304.29,294.54,300.28,297.11,291.16,1.0,0.87,0.48,0.48,0.52,0.48,4.44,1.96,2.48,0.96,0.56,0.56,0.0,410.14,410.0,43667.36,0.0,8104.86,1.0,284.21,290.22,297.54,299.88,293.15,293.15,283.15,17976.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8387.87,0.0,390.48,2275.33,0.0,1807.94,0.57,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.27,294.58,300.28,297.11,291.15,1.0,0.87,0.48,0.48,0.52,0.48,4.41,1.95,2.45,0.96,0.56,0.56,0.0,410.14,410.0,43611.63,0.0,7992.71,1.0,284.21,290.21,297.58,299.93,293.15,293.15,283.15,17993.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.74,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8397.03,0.0,390.92,2275.33,0.0,1801.46,0.57,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.22,294.6,300.28,297.11,291.15,1.0,0.87,0.48,0.48,0.52,0.48,4.38,1.95,2.43,0.96,0.56,0.56,0.0,410.13,410.0,43500.54,0.0,7884.68,1.0,284.2,290.2,297.6,299.95,293.15,293.15,283.15,18018.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8395.11,0.0,390.51,2275.33,0.0,1798.93,0.57,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.72,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.15,294.6,300.26,297.11,291.14,1.0,0.86,0.48,0.48,0.52,0.48,4.36,1.95,2.41,0.97,0.56,0.56,0.0,410.13,410.0,43315.68,0.0,7781.39,1.0,284.2,290.19,297.6,299.94,293.15,293.15,283.15,18054.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.73,2.38,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8378.91,0.0,388.87,2275.33,0.0,1799.87,0.57,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.88,0.75,0.71,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.05,294.56,300.23,297.11,291.13,1.0,0.86,0.49,0.49,0.51,0.49,4.33,1.95,2.38,0.97,0.56,0.56,0.0,410.13,410.0,43033.2,0.0,7677.91,1.0,284.2,290.18,297.56,299.89,293.15,293.15,283.15,18101.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.72,2.37,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8346.21,0.0,385.61,2275.33,0.0,1802.11,0.57,1.0,0.0,3.0,1.0,0.0
16477800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.71,297.1,297.15,293.15,0.0,0.0,291.12,0.9,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.93,294.5,300.19,297.11,291.12,1.0,0.86,0.49,0.49,0.51,0.49,4.3,1.94,2.36,0.98,0.56,0.56,0.0,410.13,410.0,42644.26,0.0,7568.93,1.0,284.2,290.18,297.5,299.81,293.15,293.15,283.15,18152.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8297.45,0.0,380.45,2275.33,0.0,1800.95,0.56,1.0,0.0,3.0,1.0,0.0
16478100.0,297.11,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.79,294.42,300.15,297.11,291.1,1.0,0.85,0.49,0.49,0.51,0.49,4.27,1.94,2.33,0.98,0.55,0.55,0.0,409.71,409.54,42161.08,0.0,7451.29,1.0,284.19,290.17,297.42,299.71,293.15,293.15,283.15,18201.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.68,2.33,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8235.35,0.0,373.54,2275.33,0.0,1796.74,0.56,1.0,0.0,3.0,1.0,0.0
16478400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.08,0.89,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.08,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.63,294.32,300.09,297.11,291.08,1.0,0.85,0.49,0.49,0.51,0.49,4.24,1.94,2.3,0.98,0.55,0.55,0.0,408.62,408.44,41591.71,0.0,7323.81,1.0,284.19,290.17,297.32,299.59,293.15,293.15,283.15,18245.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.66,2.31,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8161.64,0.0,365.03,2275.33,0.0,1788.26,0.56,1.0,0.0,3.0,1.0,0.0
16478700.0,297.11,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.68,297.11,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.55,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.52,0.51,296.66,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.46,294.22,300.03,297.1,291.07,1.0,0.84,0.49,0.49,0.51,0.49,4.21,1.93,2.27,0.99,0.54,0.54,0.0,406.99,406.79,40948.19,0.0,7188.56,1.0,284.18,290.18,297.21,299.45,293.15,293.15,283.15,18285.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.63,2.28,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8078.8,0.0,355.21,2275.33,0.0,1775.75,0.55,1.0,0.0,3.0,1.0,0.0
16479000.0,297.11,297.15,293.15,0.0,0.0,291.06,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.06,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.06,0.78,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.27,294.1,299.96,297.1,291.06,1.0,0.84,0.5,0.5,0.5,0.5,4.17,1.93,2.24,0.99,0.54,0.54,0.0,404.84,404.63,40244.05,0.0,7046.3,1.0,284.18,290.19,297.09,299.29,293.15,293.15,283.15,18317.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.6,2.25,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7989.13,0.0,344.38,2275.33,0.0,1758.61,0.54,1.0,0.0,3.0,1.0,0.0
16479300.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.69,0.66,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.08,293.97,299.89,297.1,291.04,1.0,0.83,0.5,0.5,0.5,0.5,4.14,1.93,2.21,1.0,0.53,0.53,0.0,402.21,401.99,39488.42,0.0,6896.62,1.0,284.17,290.2,296.97,299.13,293.15,293.15,283.15,18343.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.57,2.22,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7894.69,0.0,332.83,2275.33,0.0,1736.63,0.54,1.0,0.0,3.0,1.0,0.0
16479600.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.03,0.78,0.5,0.49,296.64,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.89,293.85,299.81,297.1,291.03,1.0,0.83,0.5,0.5,0.5,0.5,4.1,1.92,2.18,1.0,0.52,0.52,0.0,399.1,398.85,38692.91,0.0,6738.55,1.0,284.16,290.21,296.84,298.96,293.15,293.15,283.15,18363.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.53,2.18,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7797.64,0.0,320.84,2275.33,0.0,1709.5,0.53,1.0,0.0,3.0,1.0,0.0
16479900.0,297.1,297.15,293.15,0.0,0.0,291.02,0.71,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.66,0.64,297.1,297.15,293.15,0.0,0.0,291.02,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.7,293.72,299.74,297.09,291.02,1.0,0.82,0.5,0.5,0.5,0.5,4.06,1.92,2.14,1.0,0.52,0.52,0.0,395.46,395.19,37868.05,0.0,6570.72,1.0,284.16,290.23,296.72,298.79,293.15,293.15,283.15,18376.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.49,2.14,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7699.97,0.0,308.68,2275.33,0.0,1677.01,0.52,1.0,0.0,3.0,1.0,0.0
16480200.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.65,0.63,297.09,297.15,293.15,0.0,0.0,291.01,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.01,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.51,293.61,299.67,297.09,291.01,1.0,0.81,0.51,0.51,0.49,0.51,4.02,1.91,2.11,1.01,0.51,0.51,0.0,391.27,390.98,37026.82,0.0,6393.13,1.0,284.15,290.25,296.6,298.63,293.15,293.15,283.15,18382.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.45,2.1,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7603.79,0.0,296.58,2275.33,0.0,1639.1,0.51,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,291.0,0.7,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.0,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.0,0.77,0.48,0.46,296.61,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,302.32,293.5,299.6,297.09,291.0,1.0,0.81,0.51,0.51,0.49,0.51,3.97,1.91,2.07,1.01,0.5,0.5,0.0,386.45,386.14,36185.61,0.0,6206.34,1.0,284.14,290.27,296.48,298.48,293.15,293.15,283.15,18380.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.41,2.06,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7511.41,0.0,284.8,2275.33,0.0,1596.2,0.5,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,291.0,0.69,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.0,0.87,0.7,0.5,297.09,297.15,293.15,0.0,0.0,291.0,0.76,0.47,0.45,296.61,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,302.15,293.4,299.53,297.09,291.0,1.0,0.8,0.51,0.51,0.49,0.51,3.93,1.9,2.03,1.01,0.49,0.49,0.0,380.99,380.66,35358.55,0.0,6011.6,1.0,284.14,290.3,296.39,298.34,293.15,293.15,283.15,18371.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.37,2.02,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7424.76,0.0,273.55,2275.33,0.0,1548.79,0.5,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,291.0,0.69,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.61,0.59,297.07,297.15,293.15,0.0,0.0,291.0,0.87,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.0,0.76,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,301.98,293.31,299.47,297.08,291.0,1.0,0.79,0.52,0.52,0.48,0.52,3.88,1.89,1.99,1.02,0.48,0.48,0.0,374.87,374.51,34547.41,0.0,5809.98,1.0,284.13,290.32,296.3,298.21,293.15,293.15,283.15,18360.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.33,1.99,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7343.97,0.0,262.94,2275.33,0.0,1499.52,0.49,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,291.0,0.68,0.33,0.3,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.6,0.58,297.07,297.15,293.15,0.0,0.0,291.0,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.45,0.43,296.59,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,301.82,293.24,299.41,297.08,291.0,1.0,0.78,0.52,0.52,0.48,0.52,3.83,1.88,1.94,1.02,0.48,0.48,0.0,368.03,367.65,33744.56,0.0,5602.26,1.0,284.12,290.35,296.23,298.09,293.15,293.15,283.15,18350.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.3,1.95,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7267.37,0.0,252.91,2275.33,0.0,1449.71,0.48,1.0,0.0,3.0,1.0,0.0
16481700.0,297.09,297.15,293.15,0.0,0.0,290.99,0.68,0.32,0.29,297.07,297.15,293.15,0.0,0.0,290.99,0.83,0.59,0.56,297.06,297.15,293.15,0.0,0.0,290.99,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,290.99,0.75,0.44,0.42,296.58,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.39,290.99,291.15,301.65,293.17,299.35,297.08,290.99,1.0,0.77,0.52,0.52,0.48,0.52,3.77,1.88,1.9,1.03,0.47,0.47,0.0,360.51,360.11,32951.05,0.0,5389.82,1.0,284.12,290.37,296.16,297.98,293.15,293.15,283.15,18338.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.26,1.91,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7194.69,0.0,243.44,2275.33,0.0,1398.67,0.47,1.0,0.0,3.0,1.0,0.0
16482000.0,297.09,297.15,293.15,0.0,0.0,290.99,0.67,0.31,0.29,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.57,0.55,297.06,297.15,293.15,0.0,0.0,290.99,0.85,0.64,0.46,297.09,297.15,293.15,0.0,0.0,290.99,0.75,0.42,0.41,296.58,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,301.48,293.11,299.29,297.08,290.99,1.0,0.76,0.53,0.53,0.47,0.53,3.72,1.87,1.85,1.03,0.46,0.46,0.0,352.26,351.84,32168.96,0.0,5173.38,1.0,284.11,290.39,296.1,297.89,293.15,293.15,283.15,18327.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.22,1.88,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7125.95,0.0,234.52,2275.33,0.0,1346.88,0.47,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,291.0,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.56,0.54,297.05,297.15,293.15,0.0,0.0,291.0,0.85,0.63,0.44,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,301.32,293.06,299.23,297.08,291.0,1.0,0.75,0.53,0.53,0.47,0.53,3.67,1.86,1.81,1.04,0.45,0.45,0.0,343.33,342.93,31413.89,0.0,4963.52,1.0,284.1,290.41,296.04,297.79,293.15,293.15,283.15,18307.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.19,1.85,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7061.7,0.0,226.16,2275.33,0.0,1294.54,0.46,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,291.0,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.55,0.52,297.05,297.15,293.15,0.0,0.0,291.0,0.85,0.61,0.43,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.4,0.39,296.56,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,301.15,293.01,299.16,297.07,291.0,1.0,0.74,0.54,0.54,0.46,0.54,3.62,1.86,1.76,1.04,0.45,0.45,0.0,333.85,333.44,30718.91,0.0,4774.6,1.0,284.1,290.44,296.0,297.71,293.15,293.15,283.15,18281.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.16,1.82,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7004.5,0.0,218.68,2275.33,0.0,1245.31,0.46,1.0,0.0,3.0,1.0,0.0
16482900.0,297.07,297.15,293.15,0.0,0.0,291.0,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.53,0.51,297.05,297.15,293.15,0.0,0.0,291.0,0.84,0.59,0.42,297.08,297.15,293.15,0.0,0.0,291.0,0.74,0.39,0.38,296.55,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,300.98,292.97,299.1,297.07,291.0,1.0,0.73,0.54,0.54,0.46,0.54,3.58,1.85,1.72,1.05,0.44,0.44,0.0,323.7,323.28,30045.3,0.0,4584.77,1.0,284.09,290.46,295.96,297.64,293.15,293.15,283.15,18267.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.13,1.79,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6950.91,0.0,211.84,2275.33,0.0,1198.69,0.45,1.0,0.0,3.0,1.0,0.0
16483200.0,297.05,297.15,293.15,0.0,0.0,291.01,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.81,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.58,0.41,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.38,0.37,296.55,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,300.82,292.94,299.03,297.07,291.01,1.0,0.72,0.54,0.54,0.46,0.54,3.53,1.85,1.68,1.06,0.43,0.43,0.0,313.01,312.58,29391.04,0.0,4395.7,1.0,284.08,290.47,295.93,297.57,293.15,293.15,283.15,18253.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.1,1.76,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6900.64,0.0,205.49,2275.33,0.0,1152.75,0.44,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,291.01,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.81,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.56,0.4,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.37,0.36,296.54,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.39,291.01,291.15,300.65,292.91,298.96,297.06,291.01,1.0,0.71,0.55,0.55,0.45,0.55,3.48,1.85,1.64,1.06,0.43,0.43,0.0,301.85,301.41,28755.41,0.0,4208.3,1.0,284.07,290.49,295.9,297.51,293.15,293.15,283.15,18240.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.07,1.73,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6853.55,0.0,199.58,2275.33,0.0,1107.76,0.44,1.0,0.0,3.0,1.0,0.0
16483800.0,297.03,297.15,293.15,0.0,0.0,291.01,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.81,0.49,0.47,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.54,0.38,297.08,297.15,293.15,0.0,0.0,291.01,0.73,0.35,0.34,296.53,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,300.48,292.89,298.89,297.06,291.01,1.0,0.7,0.55,0.55,0.45,0.55,3.44,1.84,1.6,1.07,0.42,0.42,0.0,290.25,289.8,28138.37,0.0,4023.07,1.0,284.07,290.5,295.87,297.46,293.15,293.15,283.15,18228.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.04,1.71,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6809.48,0.0,194.08,2275.33,0.0,1064.14,0.43,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,291.01,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.01,0.81,0.48,0.46,297.06,297.15,293.15,0.0,0.0,291.01,0.83,0.53,0.37,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.34,0.33,296.53,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,300.32,292.87,298.82,297.06,291.01,1.0,0.69,0.56,0.56,0.44,0.56,3.39,1.84,1.56,1.07,0.41,0.41,0.0,278.35,277.88,27537.62,0.0,3840.87,1.0,284.06,290.52,295.85,297.41,293.15,293.15,283.15,18216.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.02,1.68,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6768.01,0.0,188.94,2275.33,0.0,1021.71,0.43,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.81,0.47,0.45,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.02,0.73,0.33,0.32,296.52,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.15,292.85,298.75,297.06,291.02,1.0,0.68,0.56,0.56,0.44,0.56,3.35,1.83,1.51,1.08,0.41,0.41,0.0,266.14,265.67,26953.53,0.0,3661.97,1.0,284.05,290.53,295.84,297.37,293.15,293.15,283.15,18206.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,0.99,1.66,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6729.06,0.0,184.15,2275.33,0.0,980.84,0.43,1.0,0.0,3.0,1.0,0.0
16484700.0,297.69,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.08,303.15,299.98,292.84,297.18,297.01,288.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,276.84,24.37,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.98,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.08,303.15,299.82,292.83,297.18,297.01,288.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,294.64,0.06,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.14,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.08,303.15,299.65,292.82,297.18,297.01,289.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,312.41,0.02,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.23,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.08,303.15,299.48,292.81,297.18,297.01,289.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,330.23,0.01,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,292.08,303.15,299.32,292.81,297.18,297.01,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,348.07,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.3,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.08,303.15,299.15,292.8,297.18,297.01,289.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,366.07,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.08,303.15,298.98,292.8,297.18,297.01,289.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,384.3,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,298.82,292.8,297.18,297.01,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,402.59,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,298.65,292.79,297.18,297.01,289.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.34,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,298.48,292.79,297.18,297.01,289.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,298.32,292.78,297.18,297.01,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,298.15,292.77,297.18,297.01,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,297.98,292.77,297.18,297.01,290.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,297.82,292.76,297.18,297.01,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,297.65,292.77,297.18,297.01,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,297.48,292.77,297.18,297.01,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,297.32,292.77,297.18,297.01,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,297.15,292.78,297.18,297.01,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.35,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,296.98,292.78,297.18,297.01,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
