time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16515300.0,298.12,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.46,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.11,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.39,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.33,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.28,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.25,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.11,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.1,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.09,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,292.07,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.05,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.09,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.05,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.05,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.08,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.05,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.08,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.05,303.15,292.15,290.24,297.18,297.02,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.05,303.15,292.15,290.24,297.18,297.02,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.07,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,292.05,303.15,292.15,290.24,297.18,297.02,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.07,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.08,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.07,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.02,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.07,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.07,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.08,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.09,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.11,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.11,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.15,290.24,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.21,290.27,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.39,290.37,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,292.66,290.52,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.15,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,293.01,290.7,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.16,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,293.41,290.9,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,292.06,303.15,293.85,291.12,297.18,297.01,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.48,297.15,293.15,0.0,0.0,293.9,0.76,0.45,0.41,297.67,297.15,293.15,0.0,0.0,293.9,0.77,0.48,0.46,297.64,297.15,293.15,0.0,0.0,293.9,0.77,0.48,0.33,297.59,297.15,293.15,0.0,0.0,293.9,0.77,0.46,0.44,297.38,297.15,293.15,0.0,0.0,293.9,0.75,0.42,1.94,293.9,291.15,294.31,291.35,294.3,297.6,293.91,1.0,0.85,1.0,1.0,0.0,1.0,4.29,4.29,0.0,3.32,0.0,0.0,0.0,381.49,382.5,1442.6,0.0,7331.02,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.3,297.15,293.15,0.0,0.0,294.62,0.78,0.47,0.43,297.44,297.15,293.15,0.0,0.0,294.62,0.81,0.53,0.5,297.42,297.15,293.15,0.0,0.0,294.62,0.81,0.52,0.37,297.37,297.15,293.15,0.0,0.0,294.62,0.8,0.5,0.48,297.11,297.15,293.15,0.0,0.0,294.62,0.75,0.41,1.9,294.62,291.15,294.76,291.56,294.76,297.39,294.62,1.0,0.85,1.0,1.0,0.0,1.0,4.42,4.42,0.0,3.42,0.0,0.0,0.0,364.93,365.06,453.13,0.0,7710.95,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526700.0,297.31,297.15,293.15,0.0,0.0,295.09,0.81,0.5,0.45,297.42,297.15,293.15,0.0,0.0,295.09,0.84,0.58,0.55,297.41,297.15,293.15,0.0,0.0,295.09,0.84,0.57,0.4,297.35,297.15,293.15,0.0,0.0,295.09,0.83,0.53,0.51,297.09,297.15,293.15,0.0,0.0,295.09,0.76,0.4,1.85,295.09,291.15,295.19,291.75,295.19,297.37,295.09,1.0,0.86,1.0,1.0,0.0,1.0,4.5,4.5,0.0,3.48,0.0,0.0,0.0,353.04,353.46,308.25,0.0,7959.21,0.0,284.05,290.53,295.9,296.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16527000.0,296.7,297.15,293.15,0.0,0.0,290.21,0.78,0.45,0.42,296.89,297.15,293.15,0.0,0.0,290.21,0.83,0.56,0.54,296.85,297.15,293.15,0.0,0.0,290.21,0.83,0.54,0.39,296.86,297.15,293.15,0.0,0.0,290.21,0.81,0.51,0.49,296.7,297.15,293.15,0.0,0.0,290.21,0.72,0.34,1.64,290.21,291.15,295.58,291.92,295.57,296.83,290.21,1.0,0.81,1.0,1.0,0.0,1.0,4.18,4.18,0.0,3.24,0.5,0.5,0.0,349.1,344.05,28312.37,0.0,6680.93,0.0,284.02,289.3,296.08,298.04,293.15,293.15,283.15,13321.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.29,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,6933.24,0.0,215.26,2275.33,0.0,1413.5,0.46,1.0,0.0,3.0,1.0,0.0
16527300.0,296.58,297.15,293.15,0.0,0.0,290.12,0.71,0.34,0.32,296.68,297.15,293.15,0.0,0.0,290.12,0.78,0.47,0.46,296.66,297.15,293.15,0.0,0.0,290.12,0.77,0.45,0.33,296.66,297.15,293.15,0.0,0.0,290.12,0.75,0.42,0.41,296.49,297.15,293.15,0.0,0.0,290.12,0.67,0.3,1.39,290.12,291.15,295.9,292.06,295.9,296.65,290.12,1.0,0.72,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.71,0.44,0.44,0.0,327.52,325.31,25627.71,0.0,4389.33,0.0,283.94,289.27,294.87,296.35,293.15,293.15,283.15,19108.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.15,1.82,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6417.56,0.0,221.69,2275.33,0.0,1189.44,0.46,1.0,0.0,3.0,1.0,0.0
16527600.0,296.7,297.15,293.15,0.0,0.0,290.26,0.68,0.3,0.28,296.75,297.15,293.15,0.0,0.0,290.26,0.75,0.4,0.39,296.74,297.15,293.15,0.0,0.0,290.26,0.74,0.38,0.27,296.74,297.15,293.15,0.0,0.0,290.26,0.71,0.34,0.34,296.46,297.15,293.15,0.0,0.0,290.26,0.68,0.3,1.39,290.26,291.15,296.15,292.16,296.15,296.73,290.26,1.0,0.68,1.0,1.0,0.0,1.0,3.2,3.2,0.0,2.48,0.4,0.4,0.0,301.2,299.61,23489.11,0.0,3522.43,0.0,283.93,289.48,295.07,296.41,293.15,293.15,283.15,19102.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.01,1.69,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6346.4,0.0,192.26,2275.33,0.0,799.01,0.43,1.0,0.0,3.0,1.0,0.0
16527900.0,296.73,297.15,293.15,0.0,0.0,290.4,0.69,0.3,0.28,296.85,297.15,293.15,0.0,0.0,290.4,0.73,0.34,0.34,296.84,297.15,293.15,0.0,0.0,290.4,0.71,0.32,0.23,296.84,297.15,293.15,0.0,0.0,290.4,0.69,0.3,0.29,296.48,297.15,293.15,0.0,0.0,290.4,0.69,0.3,1.38,290.4,291.15,296.34,292.24,296.34,296.81,290.4,1.0,0.64,1.0,1.0,0.0,1.0,3.03,3.03,0.0,2.34,0.38,0.38,0.0,270.57,269.34,21923.85,0.0,2983.23,1.0,283.92,289.68,295.2,296.47,293.15,293.15,283.15,18781.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.9,1.59,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6289.76,0.0,171.31,2275.33,0.0,700.95,0.41,1.0,0.0,3.0,1.0,0.0
16528200.0,296.75,297.15,293.15,0.0,0.0,290.55,0.71,0.3,0.28,296.93,297.15,293.15,0.0,0.0,290.55,0.72,0.3,0.3,296.91,297.15,293.15,0.0,0.0,290.55,0.71,0.3,0.21,296.88,297.15,293.15,0.0,0.0,290.55,0.71,0.3,0.29,296.51,297.15,293.15,0.0,0.0,290.55,0.71,0.3,1.38,290.55,291.15,296.52,292.29,296.52,296.87,290.55,1.0,0.61,1.0,1.0,0.0,1.0,2.95,2.95,0.0,2.28,0.36,0.36,0.0,237.58,236.57,20973.85,0.0,2661.46,1.0,283.91,289.87,295.26,296.49,293.15,293.15,283.15,18491.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.84,1.52,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6254.03,0.0,158.19,2275.33,0.0,636.38,0.4,1.0,0.0,3.0,1.0,0.0
16528500.0,296.77,297.15,293.15,0.0,0.0,290.69,0.73,0.3,0.27,296.98,297.15,293.15,0.0,0.0,290.69,0.73,0.3,0.29,296.93,297.15,293.15,0.0,0.0,290.69,0.73,0.3,0.21,296.9,297.15,293.15,0.0,0.0,290.69,0.73,0.3,0.29,296.53,297.15,293.15,0.0,0.0,290.69,0.73,0.3,1.37,290.69,291.15,296.68,292.34,296.68,296.9,290.69,1.0,0.59,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.27,0.35,0.35,0.0,205.72,204.95,20450.79,0.0,2463.34,1.0,283.91,290.05,295.32,296.52,293.15,293.15,283.15,18304.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.48,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6240.37,0.0,150.28,2275.33,0.0,599.04,0.39,1.0,0.0,3.0,1.0,0.0
16528800.0,296.79,297.15,293.15,0.0,0.0,290.8,0.75,0.3,0.27,297.0,297.15,293.15,0.0,0.0,290.8,0.75,0.3,0.29,296.95,297.15,293.15,0.0,0.0,290.8,0.75,0.3,0.21,296.92,297.15,293.15,0.0,0.0,290.8,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,290.8,0.75,0.3,1.37,290.8,291.15,296.84,292.38,296.84,296.92,290.8,1.0,0.57,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.34,0.34,0.0,178.1,177.42,20129.26,0.0,2306.14,1.0,283.91,290.19,295.37,296.56,293.15,293.15,283.15,18204.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.45,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6234.65,0.0,145.29,2275.33,0.0,580.04,0.39,1.0,0.0,3.0,1.0,0.0
16529100.0,296.8,297.15,293.15,0.0,0.0,290.89,0.78,0.3,0.27,297.01,297.15,293.15,0.0,0.0,290.89,0.78,0.3,0.29,296.96,297.15,293.15,0.0,0.0,290.89,0.78,0.3,0.21,296.93,297.15,293.15,0.0,0.0,290.89,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.89,0.78,0.3,1.36,290.89,291.15,296.99,292.41,296.99,296.93,290.89,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.33,0.33,0.0,155.04,154.47,19991.31,0.0,2175.74,1.0,283.92,290.3,295.41,296.59,293.15,293.15,283.15,18121.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.75,1.44,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6236.14,0.0,142.08,2275.33,0.0,568.28,0.39,1.0,0.0,3.0,1.0,0.0
16529400.0,296.81,297.15,293.15,0.0,0.0,290.92,0.81,0.3,0.27,297.02,297.15,293.15,0.0,0.0,290.92,0.81,0.3,0.29,296.97,297.15,293.15,0.0,0.0,290.92,0.81,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.92,0.81,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.92,0.81,0.3,1.36,290.92,291.15,297.14,292.45,297.05,296.94,290.92,1.0,0.55,0.59,0.59,0.41,0.59,2.9,1.69,1.21,1.03,0.32,0.32,0.0,136.5,136.05,19611.94,0.0,2067.54,1.0,283.91,290.4,295.43,296.6,293.15,293.15,283.15,18146.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.41,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6222.92,0.0,138.64,2275.33,0.0,554.73,0.38,1.0,0.0,3.0,1.0,0.0
16529700.0,296.82,297.15,293.15,0.0,0.0,290.99,0.83,0.3,0.27,297.03,297.15,293.15,0.0,0.0,290.99,0.83,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.99,0.83,0.3,0.21,296.95,297.15,293.15,0.0,0.0,290.99,0.83,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.99,0.83,0.3,1.36,290.99,291.15,297.29,292.48,297.15,296.95,290.99,1.0,0.54,0.59,0.59,0.41,0.59,2.9,1.71,1.18,1.06,0.32,0.32,0.0,122.49,122.15,19557.21,0.0,1989.16,1.0,283.92,290.47,295.48,296.64,293.15,293.15,283.15,18066.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.4,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6230.55,0.0,136.8,2275.33,0.0,542.09,0.38,1.0,0.0,3.0,1.0,0.0
16530000.0,296.83,297.15,293.15,0.0,0.0,291.04,0.85,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.04,0.85,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.04,0.85,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.04,0.85,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.04,0.85,0.3,1.36,291.04,291.15,297.44,292.52,297.24,296.96,291.04,1.0,0.53,0.6,0.6,0.4,0.6,2.89,1.73,1.16,1.08,0.32,0.32,0.0,112.38,112.14,19590.48,0.0,1932.75,1.0,283.92,290.54,295.52,296.68,293.15,293.15,283.15,18030.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.4,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6242.69,0.0,135.93,2275.33,0.0,540.0,0.38,1.0,0.0,3.0,1.0,0.0
16530300.0,296.84,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.08,0.87,0.3,1.35,291.08,291.15,297.6,292.56,297.35,296.96,291.08,1.0,0.53,0.6,0.6,0.4,0.6,2.89,1.76,1.13,1.1,0.32,0.32,0.0,105.6,105.44,19702.56,0.0,1895.05,1.0,283.92,290.59,295.57,296.73,293.15,293.15,283.15,18001.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.4,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6259.85,0.0,135.68,2275.33,0.0,540.26,0.38,1.0,0.0,3.0,1.0,0.0
16530600.0,296.85,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.12,0.88,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.12,0.88,0.3,1.35,291.12,291.15,297.77,292.62,297.46,296.97,291.12,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.77,1.11,1.12,0.32,0.32,0.0,101.33,101.23,19889.23,0.0,1871.34,1.0,283.93,290.63,295.62,296.8,293.15,293.15,283.15,17976.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.4,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6283.36,0.0,135.98,2275.33,0.0,542.51,0.38,1.0,0.0,3.0,1.0,0.0
16530900.0,296.86,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.15,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.15,0.89,0.3,1.35,291.15,291.15,297.95,292.69,297.58,296.98,291.15,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.79,1.09,1.14,0.32,0.32,0.0,98.78,98.72,20151.37,0.0,1857.21,1.0,283.94,290.66,295.69,296.88,293.15,293.15,283.15,17952.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.41,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6313.99,0.0,136.8,2275.33,0.0,546.99,0.38,1.0,0.0,3.0,1.0,0.0
16531200.0,296.88,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.18,0.89,0.3,1.35,291.18,291.15,298.15,292.77,297.72,296.99,291.18,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.81,1.08,1.16,0.32,0.32,0.0,97.29,97.26,20490.51,0.0,1848.97,1.0,283.95,290.69,295.78,296.98,293.15,293.15,283.15,17927.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.73,1.42,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6352.5,0.0,138.11,2275.33,0.0,553.49,0.38,1.0,0.0,3.0,1.0,0.0
16531500.0,296.9,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,298.38,292.88,297.87,297.01,291.21,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.83,1.06,1.17,0.33,0.33,0.0,96.45,96.43,20928.01,0.0,1844.32,1.0,283.96,290.71,295.88,297.1,293.15,293.15,283.15,17896.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.74,1.43,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6401.62,0.0,140.01,2275.33,0.0,561.23,0.38,1.0,0.0,3.0,1.0,0.0
16531800.0,296.93,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,298.63,293.01,298.05,297.03,291.24,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.84,1.05,1.19,0.34,0.34,0.0,95.98,95.97,21473.44,0.0,1841.73,1.0,283.97,290.73,296.01,297.26,293.15,293.15,283.15,17863.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.44,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6462.89,0.0,142.59,2275.33,0.0,572.54,0.39,1.0,0.0,3.0,1.0,0.0
16532100.0,296.97,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,298.91,293.15,298.24,297.06,291.27,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.85,1.03,1.2,0.34,0.34,0.0,95.73,95.72,22112.95,0.0,1840.34,1.0,283.98,290.74,296.16,297.44,293.15,293.15,283.15,17831.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.78,1.46,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6533.94,0.0,145.86,2275.33,0.0,589.04,0.39,1.0,0.0,3.0,1.0,0.0
16532400.0,297.0,297.15,293.15,0.0,0.0,291.29,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.29,0.9,0.3,0.29,297.09,297.15,293.15,0.0,0.0,291.29,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.29,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.29,0.9,0.3,1.35,291.29,291.15,299.2,293.31,298.45,297.08,291.29,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.87,1.02,1.21,0.35,0.35,0.0,95.61,95.63,22832.98,0.0,1841.13,1.0,284.0,290.74,296.32,297.63,293.15,293.15,283.15,17798.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.81,1.49,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6612.67,0.0,149.81,2275.33,0.0,609.92,0.39,1.0,0.0,3.0,1.0,0.0
16532700.0,297.04,297.15,293.15,0.0,0.0,291.32,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.32,0.9,0.31,0.29,297.11,297.15,293.15,0.0,0.0,291.32,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.32,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.32,0.9,0.3,1.35,291.32,291.15,299.5,293.48,298.66,297.11,291.32,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.88,1.01,1.23,0.36,0.36,0.0,96.09,96.16,23636.29,0.0,1852.7,1.0,284.01,290.74,296.49,297.84,293.15,293.15,283.15,17763.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.84,1.52,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6698.37,0.0,154.48,2275.33,0.0,635.38,0.4,1.0,0.0,3.0,1.0,0.0
16533000.0,297.08,297.15,293.15,0.0,0.0,291.34,0.89,0.3,0.27,297.2,297.15,293.15,0.0,0.0,291.34,0.91,0.32,0.3,297.14,297.15,293.15,0.0,0.0,291.34,0.89,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.34,0.89,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.34,0.89,0.3,1.35,291.34,291.15,299.8,293.64,298.87,297.14,291.34,1.0,0.52,0.64,0.64,0.36,0.64,2.9,1.9,1.01,1.24,0.37,0.37,0.0,97.48,97.59,24505.95,0.0,1875.6,1.0,284.03,290.73,296.66,298.05,293.15,293.15,283.15,17731.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.87,1.55,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6788.99,0.0,159.91,2275.33,0.0,666.03,0.4,1.0,0.0,3.0,1.0,0.0
16533300.0,297.12,297.15,293.15,0.0,0.0,291.36,0.89,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.36,0.91,0.33,0.31,297.16,297.15,293.15,0.0,0.0,291.36,0.89,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.36,0.89,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.36,0.89,0.3,1.35,291.36,291.15,300.09,293.8,299.08,297.16,291.36,1.0,0.53,0.64,0.64,0.36,0.64,2.92,1.91,1.0,1.25,0.39,0.39,0.0,99.72,99.9,25583.71,0.0,1909.7,1.0,284.05,290.71,296.82,298.26,293.15,293.15,283.15,17676.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.91,1.58,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6885.04,0.0,166.13,2275.33,0.0,701.18,0.41,1.0,0.0,3.0,1.0,0.0
16533600.0,297.15,297.15,293.15,0.0,0.0,291.37,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.37,0.92,0.34,0.32,297.18,297.15,293.15,0.0,0.0,291.37,0.89,0.31,0.21,297.18,297.15,293.15,0.0,0.0,291.37,0.89,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.37,0.88,0.3,1.35,291.37,291.15,300.36,293.96,299.27,297.18,291.38,1.0,0.53,0.64,0.64,0.36,0.64,2.94,1.93,1.01,1.27,0.4,0.4,0.0,102.89,103.15,26551.73,0.0,1965.88,1.0,284.06,290.7,296.98,298.47,293.15,293.15,283.15,17639.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.96,1.62,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6987.88,0.0,173.67,2275.33,0.0,746.65,0.42,1.0,0.0,3.0,1.0,0.0
16533900.0,297.18,297.15,293.15,0.0,0.0,291.39,0.88,0.31,0.27,297.24,297.15,293.15,0.0,0.0,291.39,0.93,0.36,0.34,297.19,297.15,293.15,0.0,0.0,291.39,0.89,0.31,0.22,297.19,297.15,293.15,0.0,0.0,291.39,0.88,0.31,0.3,296.73,297.15,293.15,0.0,0.0,291.39,0.87,0.3,1.35,291.39,291.15,300.61,294.09,299.44,297.2,291.39,1.0,0.54,0.64,0.64,0.36,0.64,2.98,1.96,1.02,1.29,0.41,0.41,0.0,107.06,107.42,27719.63,0.0,2049.75,1.0,284.08,290.67,297.12,298.67,293.15,293.15,283.15,17594.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.01,1.66,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7094.54,0.0,182.38,2275.33,0.0,799.37,0.42,1.0,0.0,3.0,1.0,0.0
16534200.0,297.19,297.15,293.15,0.0,0.0,291.4,0.87,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.4,0.93,0.37,0.35,297.2,297.15,293.15,0.0,0.0,291.4,0.88,0.32,0.23,297.21,297.15,293.15,0.0,0.0,291.4,0.88,0.32,0.31,296.74,297.15,293.15,0.0,0.0,291.4,0.86,0.3,1.35,291.4,291.15,300.83,294.21,299.59,297.21,291.4,1.0,0.55,0.64,0.64,0.36,0.64,3.02,1.98,1.04,1.3,0.43,0.43,0.0,112.12,112.53,28910.84,0.0,2155.71,1.0,284.1,290.64,297.24,298.85,293.15,293.15,283.15,17566.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.06,1.71,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7200.26,0.0,192.15,2275.33,0.0,859.77,0.43,1.0,0.0,3.0,1.0,0.0
16534500.0,297.2,297.15,293.15,0.0,0.0,291.4,0.87,0.32,0.29,297.24,297.15,293.15,0.0,0.0,291.4,0.93,0.39,0.37,297.21,297.15,293.15,0.0,0.0,291.4,0.88,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.4,0.88,0.33,0.32,296.75,297.15,293.15,0.0,0.0,291.4,0.85,0.3,1.35,291.4,291.15,301.01,294.31,299.7,297.22,291.4,1.0,0.56,0.64,0.64,0.36,0.64,3.08,2.01,1.06,1.32,0.44,0.44,0.0,117.84,118.27,30065.59,0.0,2276.66,1.0,284.11,290.61,297.33,299.01,293.15,293.15,283.15,17558.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.11,1.76,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7299.96,0.0,202.64,2275.33,0.0,924.78,0.44,1.0,0.0,3.0,1.0,0.0
16534800.0,297.2,297.15,293.15,0.0,0.0,291.39,0.87,0.33,0.3,297.24,297.15,293.15,0.0,0.0,291.39,0.93,0.4,0.38,297.21,297.15,293.15,0.0,0.0,291.39,0.88,0.34,0.24,297.22,297.15,293.15,0.0,0.0,291.39,0.88,0.35,0.33,296.76,297.15,293.15,0.0,0.0,291.39,0.84,0.3,1.36,291.39,291.15,301.15,294.38,299.78,297.22,291.39,1.0,0.57,0.64,0.64,0.36,0.64,3.13,2.04,1.09,1.33,0.45,0.45,0.0,123.98,124.42,31120.62,0.0,2405.58,1.0,284.12,290.56,297.4,299.13,293.15,293.15,283.15,17574.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.16,1.81,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7388.07,0.0,213.31,2275.33,0.0,991.34,0.45,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.38,0.87,0.34,0.31,297.23,297.15,293.15,0.0,0.0,291.38,0.93,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.38,0.88,0.36,0.34,296.77,297.15,293.15,0.0,0.0,291.38,0.84,0.3,1.36,291.38,291.15,301.26,294.43,299.83,297.21,291.38,1.0,0.58,0.64,0.64,0.36,0.64,3.18,2.06,1.12,1.34,0.46,0.46,0.0,130.27,130.68,32069.75,0.0,2531.98,1.0,284.13,290.52,297.45,299.22,293.15,293.15,283.15,17594.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.2,1.85,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7466.67,0.0,223.79,2275.33,0.0,1048.23,0.46,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.36,0.87,0.35,0.31,297.22,297.15,293.15,0.0,0.0,291.36,0.93,0.43,0.41,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.36,0.25,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.36,0.35,296.76,297.15,293.15,0.0,0.0,291.36,0.83,0.3,1.36,291.36,291.15,301.35,294.49,299.88,297.2,291.36,1.0,0.59,0.63,0.63,0.37,0.63,3.22,2.08,1.14,1.35,0.47,0.47,0.0,136.37,136.71,32953.28,0.0,2645.15,1.0,284.14,290.48,297.51,299.33,293.15,293.15,283.15,17607.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.24,1.89,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7544.47,0.0,234.22,2275.33,0.0,1094.16,0.47,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.35,0.86,0.35,0.32,297.2,297.15,293.15,0.0,0.0,291.35,0.93,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.35,0.88,0.37,0.35,296.76,297.15,293.15,0.0,0.0,291.35,0.82,0.3,1.36,291.35,291.15,301.44,294.56,299.92,297.19,291.35,1.0,0.6,0.63,0.63,0.37,0.63,3.25,2.09,1.16,1.35,0.48,0.48,0.0,142.02,142.3,33771.44,0.0,2741.61,1.0,284.14,290.43,297.57,299.43,293.15,293.15,283.15,17623.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.28,1.93,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7620.85,0.0,244.58,2275.33,0.0,1135.28,0.48,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.34,0.86,0.36,0.32,297.19,297.15,293.15,0.0,0.0,291.34,0.93,0.45,0.42,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.34,0.81,0.3,1.36,291.34,291.15,301.52,294.63,299.96,297.18,291.33,1.0,0.6,0.63,0.63,0.37,0.63,3.27,2.09,1.18,1.35,0.49,0.49,0.0,147.06,147.29,34525.59,0.0,2820.42,1.0,284.15,290.39,297.65,299.54,293.15,293.15,283.15,17640.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.32,1.97,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7695.04,0.0,254.76,2275.33,0.0,1171.94,0.48,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.32,0.85,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.32,0.92,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.32,0.87,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.32,0.87,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.32,0.81,0.3,1.36,291.32,291.15,301.6,294.71,299.99,297.17,291.32,1.0,0.61,0.63,0.63,0.37,0.63,3.29,2.09,1.2,1.35,0.49,0.49,0.0,151.48,151.67,35224.6,0.0,2883.92,1.0,284.15,290.35,297.72,299.65,293.15,293.15,283.15,17656.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.36,2.0,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7767.12,0.0,264.74,2275.33,0.0,1204.46,0.49,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.31,0.92,0.46,0.43,297.16,297.15,293.15,0.0,0.0,291.31,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.31,0.87,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.31,0.8,0.3,1.36,291.31,291.15,301.67,294.79,300.02,297.17,291.31,1.0,0.61,0.63,0.63,0.37,0.63,3.31,2.09,1.21,1.35,0.5,0.5,0.0,155.3,155.45,35877.52,0.0,2934.9,1.0,284.16,290.31,297.8,299.76,293.15,293.15,283.15,17672.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.39,2.04,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7837.24,0.0,274.51,2275.33,0.0,1233.51,0.5,1.0,0.0,3.0,1.0,0.0
16536900.0,297.15,297.15,293.15,0.0,0.0,291.3,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.3,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.3,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.3,0.8,0.3,1.36,291.3,291.15,301.74,294.87,300.05,297.16,291.3,1.0,0.61,0.62,0.62,0.38,0.62,3.32,2.09,1.22,1.35,0.51,0.51,0.0,158.59,158.72,36496.62,0.0,2977.28,1.0,284.16,290.28,297.88,299.87,293.15,293.15,283.15,17684.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.43,2.07,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7905.82,0.0,284.12,2275.33,0.0,1259.98,0.51,1.0,0.0,3.0,1.0,0.0
16537200.0,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.29,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.29,0.79,0.3,1.36,291.29,291.15,301.82,294.95,300.09,297.16,291.29,1.0,0.62,0.62,0.62,0.38,0.62,3.33,2.09,1.24,1.34,0.51,0.51,0.0,161.45,161.56,37094.16,0.0,3015.46,1.0,284.16,290.24,297.95,299.98,293.15,293.15,283.15,17693.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.46,2.1,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7973.3,0.0,293.63,2275.33,0.0,1284.86,0.51,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.39,0.27,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,301.89,295.02,300.13,297.16,291.28,1.0,0.62,0.62,0.62,0.38,0.62,3.34,2.09,1.25,1.34,0.52,0.52,0.0,164.05,164.16,37682.05,0.0,3053.88,1.0,284.17,290.22,298.03,300.08,293.15,293.15,283.15,17698.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.49,2.13,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8040.2,0.0,303.15,2275.33,0.0,1309.24,0.52,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.28,0.85,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,301.97,295.09,300.16,297.17,291.28,1.0,0.62,0.62,0.62,0.38,0.62,3.35,2.09,1.26,1.34,0.53,0.53,0.0,166.53,166.66,38268.54,0.0,3095.73,1.0,284.17,290.19,298.1,300.19,293.15,293.15,283.15,17700.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.52,2.16,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8106.76,0.0,312.79,2275.33,0.0,1334.03,0.52,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.37,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.91,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.06,295.16,300.21,297.17,291.27,1.0,0.63,0.62,0.62,0.38,0.62,3.37,2.09,1.27,1.33,0.53,0.53,0.0,169.03,169.17,38858.67,0.0,3143.76,1.0,284.17,290.17,298.17,300.28,293.15,293.15,283.15,17701.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.19,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8172.95,0.0,322.6,2275.33,0.0,1359.82,0.53,1.0,0.0,3.0,1.0,0.0
16538400.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.37,0.34,297.18,297.15,293.15,0.0,0.0,291.27,0.92,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.15,295.22,300.25,297.17,291.27,1.0,0.63,0.61,0.61,0.39,0.61,3.38,2.09,1.29,1.33,0.54,0.54,0.0,171.66,171.83,39455.53,0.0,3200.48,1.0,284.18,290.14,298.23,300.38,293.15,293.15,283.15,17701.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.58,2.22,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8238.62,0.0,332.63,2275.33,0.0,1387.18,0.54,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.38,0.34,297.19,297.15,293.15,0.0,0.0,291.27,0.92,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.25,295.28,300.3,297.18,291.27,1.0,0.64,0.61,0.61,0.39,0.61,3.41,2.1,1.31,1.33,0.54,0.54,0.0,174.55,174.75,40089.43,0.0,3267.21,1.0,284.18,290.13,298.29,300.46,293.15,293.15,283.15,17694.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.61,2.25,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8306.28,0.0,342.99,2275.33,0.0,1415.44,0.54,1.0,0.0,3.0,1.0,0.0
