time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16539000.0,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.38,0.35,297.2,297.15,293.15,0.0,0.0,291.26,0.92,0.5,0.47,297.17,297.15,293.15,0.0,0.0,291.26,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,302.35,295.33,300.35,297.18,291.26,1.0,0.64,0.61,0.61,0.39,0.61,3.43,2.1,1.33,1.33,0.55,0.55,0.0,177.81,178.02,40753.8,0.0,3345.2,1.0,284.19,290.12,298.34,300.55,293.15,293.15,283.15,17685.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.64,2.29,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8376.93,0.0,353.91,2275.33,0.0,1444.96,0.55,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,291.26,0.92,0.51,0.48,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.26,0.77,0.3,1.36,291.26,291.15,302.45,295.39,300.39,297.19,291.26,1.0,0.65,0.61,0.61,0.39,0.61,3.46,2.11,1.35,1.33,0.55,0.55,0.0,181.47,181.72,41434.96,0.0,3434.21,1.0,284.19,290.1,298.4,300.64,293.15,293.15,283.15,17676.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.67,2.32,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8449.52,0.0,365.4,2275.33,0.0,1475.43,0.56,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.27,0.92,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,302.55,295.44,300.44,297.19,291.27,1.0,0.65,0.6,0.6,0.4,0.6,3.49,2.11,1.38,1.33,0.56,0.56,0.0,185.58,185.85,42130.89,0.0,3533.65,1.0,284.19,290.09,298.45,300.73,293.15,293.15,283.15,17667.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.71,2.35,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8524.03,0.0,377.49,2275.33,0.0,1506.5,0.56,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.4,0.37,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,302.65,295.5,300.48,297.19,291.27,1.0,0.66,0.6,0.6,0.4,0.6,3.52,2.12,1.4,1.33,0.57,0.57,0.0,190.13,190.41,42837.82,0.0,3642.28,1.0,284.2,290.08,298.5,300.82,293.15,293.15,283.15,17659.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.74,2.39,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8600.27,0.0,390.17,2275.33,0.0,1537.88,0.57,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,302.76,295.55,300.52,297.2,291.27,1.0,0.67,0.6,0.6,0.4,0.6,3.56,2.13,1.43,1.33,0.57,0.57,0.0,195.09,195.39,43550.32,0.0,3758.39,1.0,284.2,290.07,298.56,300.91,293.15,293.15,283.15,17653.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.78,2.42,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8677.88,0.0,403.4,2275.33,0.0,1569.21,0.58,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.45,0.42,296.74,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,302.86,295.6,300.56,297.2,291.27,1.0,0.67,0.6,0.6,0.4,0.6,3.59,2.13,1.46,1.32,0.58,0.58,0.0,200.41,200.71,44262.11,0.0,3879.57,1.0,284.21,290.05,298.61,301.0,293.15,293.15,283.15,17649.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.81,2.46,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8756.4,0.0,417.12,2275.33,0.0,1600.09,0.58,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.26,0.93,0.56,0.54,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,302.96,295.65,300.59,297.2,291.27,1.0,0.68,0.59,0.59,0.41,0.59,3.63,2.14,1.49,1.32,0.58,0.58,0.0,206.0,206.3,44970.65,0.0,4004.43,1.0,284.21,290.04,298.66,301.08,293.15,293.15,283.15,17647.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.49,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8835.67,0.0,431.25,2275.33,0.0,1630.2,0.59,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.26,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.26,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,303.06,295.71,300.62,297.2,291.26,1.0,0.69,0.59,0.59,0.41,0.59,3.66,2.14,1.52,1.32,0.59,0.59,0.0,211.79,212.1,45673.93,0.0,4131.78,1.0,284.21,290.03,298.71,301.17,293.15,293.15,283.15,17646.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.88,2.53,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8915.6,0.0,445.78,2275.33,0.0,1659.32,0.6,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.47,0.44,296.73,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,303.16,295.76,300.66,297.19,291.26,1.0,0.7,0.59,0.59,0.41,0.59,3.7,2.14,1.55,1.31,0.59,0.59,0.0,217.74,218.04,46368.63,0.0,4259.95,1.0,284.22,290.01,298.77,301.26,293.15,293.15,283.15,17646.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.91,2.56,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8995.95,0.0,460.65,2275.33,0.0,1687.24,0.61,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,303.26,295.82,300.68,297.19,291.26,1.0,0.7,0.58,0.58,0.42,0.58,3.73,2.15,1.58,1.31,0.6,0.6,0.0,223.79,224.08,47052.58,0.0,4387.42,1.0,284.22,290.0,298.82,301.35,293.15,293.15,283.15,17648.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.6,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9076.58,0.0,475.79,2275.33,0.0,1713.73,0.61,1.0,0.0,3.0,1.0,0.0
16542000.0,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.45,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,303.35,295.87,300.71,297.19,291.26,1.0,0.71,0.58,0.58,0.42,0.58,3.76,2.15,1.61,1.3,0.6,0.6,0.0,229.88,230.16,47725.35,0.0,4513.17,1.0,284.22,289.99,298.88,301.44,293.15,293.15,283.15,17651.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.63,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9157.51,0.0,491.17,2275.33,0.0,1738.66,0.62,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.26,0.85,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.49,0.46,296.73,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,303.44,295.93,300.73,297.19,291.26,1.0,0.72,0.58,0.58,0.42,0.58,3.79,2.15,1.64,1.3,0.61,0.61,0.0,235.96,236.24,48372.81,0.0,4636.0,1.0,284.22,289.97,298.94,301.53,293.15,293.15,283.15,17659.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9236.72,0.0,506.63,2275.33,0.0,1763.3,0.63,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.49,0.47,296.73,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,303.52,295.98,300.75,297.19,291.25,1.0,0.72,0.57,0.57,0.43,0.57,3.82,2.15,1.67,1.29,0.61,0.61,0.0,242.01,242.27,48977.58,0.0,4754.9,1.0,284.23,289.96,298.99,301.61,293.15,293.15,283.15,17675.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.7,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9311.42,0.0,521.77,2275.33,0.0,1787.18,0.64,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,303.6,296.03,300.77,297.18,291.25,1.0,0.73,0.57,0.57,0.43,0.57,3.84,2.15,1.7,1.28,0.62,0.62,0.0,247.97,248.21,49535.86,0.0,4868.74,1.0,284.23,289.94,299.03,301.69,293.15,293.15,283.15,17694.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.73,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9381.13,0.0,536.35,2275.33,0.0,1808.98,0.64,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.65,0.61,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.24,0.86,0.51,0.48,296.72,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.67,296.07,300.78,297.18,291.24,1.0,0.73,0.57,0.57,0.43,0.57,3.87,2.14,1.72,1.27,0.62,0.62,0.0,253.81,254.04,50048.37,0.0,4976.88,1.0,284.23,289.93,299.08,301.76,293.15,293.15,283.15,17714.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.1,2.75,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9445.98,0.0,550.26,2275.33,0.0,1828.61,0.65,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,303.74,296.11,300.79,297.18,291.23,1.0,0.74,0.56,0.56,0.44,0.56,3.89,2.14,1.75,1.26,0.63,0.63,0.0,259.49,259.71,50515.96,0.0,5078.65,1.0,284.23,289.92,299.12,301.82,293.15,293.15,283.15,17735.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.78,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9506.0,0.0,563.39,2275.33,0.0,1845.99,0.65,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.52,0.49,296.71,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,303.81,296.15,300.8,297.17,291.23,1.0,0.75,0.56,0.56,0.44,0.56,3.91,2.14,1.77,1.26,0.63,0.63,0.0,264.99,265.19,50940.59,0.0,5173.54,1.0,284.23,289.9,299.15,301.88,293.15,293.15,283.15,17755.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.81,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9561.39,0.0,575.68,2275.33,0.0,1861.15,0.66,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,303.87,296.19,300.81,297.17,291.22,1.0,0.75,0.56,0.56,0.44,0.56,3.92,2.13,1.79,1.25,0.63,0.63,0.0,270.28,270.47,51326.95,0.0,5261.57,1.0,284.23,289.89,299.19,301.94,293.15,293.15,283.15,17775.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.83,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9612.66,0.0,587.16,2275.33,0.0,1874.33,0.66,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,303.93,296.22,300.82,297.17,291.22,1.0,0.75,0.56,0.56,0.44,0.56,3.94,2.13,1.81,1.24,0.64,0.64,0.0,275.35,275.52,51678.0,0.0,5342.34,1.0,284.23,289.88,299.23,301.99,293.15,293.15,283.15,17794.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9660.16,0.0,597.84,2275.33,0.0,1885.61,0.67,1.0,0.0,3.0,1.0,0.0
16544700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.5,296.71,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,303.98,296.26,300.83,297.17,291.21,1.0,0.76,0.55,0.55,0.45,0.55,3.95,2.12,1.83,1.23,0.64,0.64,0.0,280.17,280.32,51996.36,0.0,5415.17,1.0,284.23,289.87,299.26,302.04,293.15,293.15,283.15,17811.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.87,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9704.23,0.0,607.73,2275.33,0.0,1895.06,0.67,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,304.04,296.29,300.84,297.16,291.2,1.0,0.76,0.55,0.55,0.45,0.55,3.96,2.11,1.85,1.22,0.64,0.64,0.0,284.71,284.85,52284.94,0.0,5479.44,1.0,284.23,289.86,299.29,302.09,293.15,293.15,283.15,17827.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9745.23,0.0,616.86,2275.33,0.0,1902.73,0.68,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,304.09,296.32,300.85,297.16,291.2,1.0,0.76,0.55,0.55,0.45,0.55,3.97,2.11,1.86,1.21,0.64,0.64,0.0,288.97,289.08,52547.81,0.0,5534.88,1.0,284.23,289.85,299.33,302.14,293.15,293.15,283.15,17842.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9783.69,0.0,625.29,2275.33,0.0,1908.76,0.68,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.15,296.36,300.86,297.16,291.2,1.0,0.77,0.55,0.55,0.45,0.55,3.98,2.1,1.87,1.21,0.64,0.64,0.0,292.91,293.0,52786.29,0.0,5580.32,1.0,284.23,289.85,299.36,302.18,293.15,293.15,283.15,17856.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.25,2.91,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9819.87,0.0,633.06,2275.33,0.0,1913.16,0.68,1.0,0.0,3.0,1.0,0.0
16545900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.19,296.39,300.86,297.14,291.19,1.0,0.77,0.54,0.54,0.46,0.54,3.97,2.09,1.88,1.2,0.65,0.65,0.0,296.47,296.51,52906.09,0.0,5595.38,1.0,284.23,289.84,299.39,302.22,293.15,293.15,283.15,17908.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9842.67,0.0,638.97,2275.33,0.0,1917.77,0.68,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.22,296.4,300.86,297.14,291.17,1.0,0.77,0.54,0.54,0.46,0.54,3.97,2.08,1.88,1.19,0.65,0.65,0.0,299.46,299.47,52916.81,0.0,5592.62,1.0,284.23,289.82,299.4,302.24,293.15,293.15,283.15,17959.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9849.74,0.0,641.92,2275.33,0.0,1920.27,0.68,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.22,296.4,300.85,297.14,291.16,1.0,0.77,0.54,0.54,0.46,0.54,3.96,2.07,1.89,1.18,0.65,0.65,0.0,301.93,301.92,52841.34,0.0,5579.94,1.0,284.23,289.82,299.4,302.24,293.15,293.15,283.15,18004.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9844.35,0.0,642.32,2275.33,0.0,1920.01,0.69,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.22,296.4,300.84,297.13,291.15,1.0,0.77,0.54,0.54,0.46,0.54,3.95,2.06,1.89,1.17,0.64,0.64,0.0,303.92,303.9,52698.17,0.0,5560.42,1.0,284.23,289.81,299.4,302.23,293.15,293.15,283.15,18042.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9829.17,0.0,640.53,2275.33,0.0,1917.32,0.68,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.2,296.39,300.82,297.13,291.14,1.0,0.77,0.54,0.54,0.46,0.54,3.94,2.05,1.88,1.17,0.64,0.64,0.0,305.48,305.45,52506.94,0.0,5536.34,1.0,284.23,289.8,299.39,302.21,293.15,293.15,283.15,18072.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.25,2.92,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9807.0,0.0,637.03,2275.33,0.0,1912.65,0.68,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.13,0.91,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.18,296.38,300.81,297.13,291.13,1.0,0.77,0.54,0.54,0.46,0.54,3.93,2.04,1.88,1.16,0.64,0.64,0.0,306.65,306.62,52285.77,0.0,5509.76,1.0,284.23,289.8,299.37,302.18,293.15,293.15,283.15,18093.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.91,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9780.4,0.0,632.24,2275.33,0.0,1906.14,0.68,1.0,0.0,3.0,1.0,0.0
16547700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.16,296.36,300.79,297.14,291.13,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.04,1.88,1.16,0.64,0.64,0.0,307.5,307.47,52056.45,0.0,5483.31,1.0,284.23,289.8,299.36,302.16,293.15,293.15,283.15,18105.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9752.45,0.0,626.76,2275.33,0.0,1898.4,0.68,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.14,296.35,300.78,297.14,291.13,1.0,0.76,0.54,0.54,0.46,0.54,3.91,2.03,1.87,1.15,0.64,0.64,0.0,308.11,308.08,51841.37,0.0,5459.91,1.0,284.22,289.8,299.35,302.13,293.15,293.15,283.15,18105.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.89,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9726.14,0.0,621.16,2275.33,0.0,1889.85,0.68,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.41,0.38,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,300.78,297.14,291.13,1.0,0.76,0.54,0.54,0.46,0.54,3.9,2.03,1.87,1.15,0.64,0.64,0.0,308.56,308.54,51663.39,0.0,5442.71,1.0,284.22,289.8,299.34,302.11,293.15,293.15,283.15,18094.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9704.55,0.0,616.02,2275.33,0.0,1881.01,0.67,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,300.77,297.15,291.13,1.0,0.76,0.54,0.54,0.46,0.54,3.9,2.03,1.87,1.15,0.64,0.64,0.0,308.95,308.95,51546.07,0.0,5434.73,1.0,284.22,289.81,299.33,302.1,293.15,293.15,283.15,18070.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.87,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9690.85,0.0,611.95,2275.33,0.0,1872.62,0.67,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,300.78,297.15,291.13,1.0,0.76,0.54,0.54,0.46,0.54,3.9,2.02,1.87,1.15,0.64,0.64,0.0,309.39,309.41,51509.33,0.0,5437.89,1.0,284.22,289.81,299.34,302.11,293.15,293.15,283.15,18035.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.87,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9687.73,0.0,609.51,2275.33,0.0,1865.25,0.67,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.4,0.37,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,296.36,300.79,297.16,291.14,1.0,0.76,0.54,0.54,0.46,0.54,3.9,2.03,1.88,1.15,0.64,0.64,0.0,309.99,310.04,51578.81,0.0,5455.88,1.0,284.23,289.82,299.36,302.12,293.15,293.15,283.15,17987.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.87,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9698.59,0.0,609.32,2275.33,0.0,1859.55,0.67,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.41,0.37,297.2,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.23,296.4,300.84,297.18,291.17,1.0,0.77,0.54,0.54,0.46,0.54,3.92,2.03,1.89,1.15,0.64,0.64,0.0,311.0,311.16,51956.83,0.0,5529.84,1.0,284.23,289.84,299.4,302.18,293.15,293.15,283.15,17850.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9746.97,0.0,614.17,2275.33,0.0,1853.29,0.67,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.2,0.76,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.2,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.2,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.37,296.48,300.91,297.19,291.2,1.0,0.77,0.54,0.54,0.46,0.54,3.95,2.04,1.91,1.15,0.64,0.64,0.0,312.87,313.08,52633.67,0.0,5640.97,1.0,284.24,289.85,299.48,302.29,293.15,293.15,283.15,17715.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9838.06,0.0,626.65,2275.33,0.0,1854.95,0.68,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.23,0.77,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.72,0.68,297.22,297.15,293.15,0.0,0.0,291.23,0.82,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.23,0.83,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,304.57,296.58,301.0,297.2,291.23,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.05,1.94,1.16,0.65,0.65,0.0,315.63,315.88,53559.65,0.0,5778.94,1.0,284.24,289.86,299.58,302.43,293.15,293.15,283.15,17590.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9964.7,0.0,646.34,2275.33,0.0,1865.47,0.69,1.0,0.0,3.0,1.0,0.0
16550400.0,297.18,297.15,293.15,0.0,0.0,291.26,0.77,0.42,0.39,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.73,0.7,297.23,297.15,293.15,0.0,0.0,291.26,0.83,0.53,0.38,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.54,0.51,296.71,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,304.8,296.7,301.11,297.21,291.26,1.0,0.79,0.53,0.53,0.47,0.53,4.03,2.07,1.96,1.16,0.66,0.66,0.0,319.29,319.58,54689.45,0.0,5940.85,1.0,284.25,289.87,299.7,302.61,293.15,293.15,283.15,17480.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.99,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10121.26,0.0,672.92,2275.33,0.0,1883.83,0.7,1.0,0.0,3.0,1.0,0.0
16550700.0,297.18,297.15,293.15,0.0,0.0,291.28,0.77,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.28,0.93,0.75,0.71,297.24,297.15,293.15,0.0,0.0,291.28,0.84,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.28,0.83,0.55,0.52,296.72,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,305.06,296.83,301.22,297.21,291.28,1.0,0.79,0.53,0.53,0.47,0.53,4.08,2.08,2.0,1.16,0.67,0.67,0.0,323.85,324.18,55969.74,0.0,6123.53,1.0,284.26,289.88,299.84,302.81,293.15,293.15,283.15,17390.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,3.05,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10301.14,0.0,705.87,2275.33,0.0,1908.73,0.71,1.0,0.0,3.0,1.0,0.0
16551000.0,297.18,297.15,293.15,0.0,0.0,291.3,0.77,0.43,0.4,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.76,0.72,297.25,297.15,293.15,0.0,0.0,291.3,0.84,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.3,0.84,0.55,0.53,296.72,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,305.33,296.96,301.33,297.22,291.3,1.0,0.8,0.53,0.53,0.47,0.53,4.12,2.09,2.03,1.16,0.68,0.68,0.0,329.25,329.59,57339.93,0.0,6322.73,1.0,284.26,289.88,299.97,303.01,293.15,293.15,283.15,17324.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10496.55,0.0,744.33,2275.33,0.0,1938.43,0.72,1.0,0.0,3.0,1.0,0.0
16551300.0,297.18,297.15,293.15,0.0,0.0,291.32,0.77,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.77,0.73,297.26,297.15,293.15,0.0,0.0,291.32,0.85,0.59,0.41,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.56,0.54,296.72,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.39,291.32,291.15,305.58,297.09,301.44,297.22,291.32,1.0,0.81,0.53,0.53,0.47,0.53,4.17,2.1,2.07,1.16,0.69,0.69,0.0,335.34,335.7,58735.57,0.0,6533.31,1.0,284.27,289.87,300.1,303.21,293.15,293.15,283.15,17286.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10698.71,0.0,787.07,2275.33,0.0,1971.42,0.74,1.0,0.0,3.0,1.0,0.0
16551600.0,297.18,297.15,293.15,0.0,0.0,291.33,0.78,0.44,0.41,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.79,0.75,297.26,297.15,293.15,0.0,0.0,291.33,0.86,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.33,0.84,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.33,0.68,0.3,1.39,291.33,291.15,305.81,297.21,301.52,297.22,291.33,1.0,0.82,0.52,0.52,0.48,0.52,4.22,2.11,2.11,1.16,0.7,0.7,0.0,342.01,342.37,60083.34,0.0,6748.31,1.0,284.27,289.86,300.22,303.4,293.15,293.15,283.15,17282.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10896.99,0.0,832.39,2275.33,0.0,2005.87,0.75,1.0,0.0,3.0,1.0,0.0
16551900.0,297.18,297.15,293.15,0.0,0.0,291.33,0.78,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.33,0.94,0.8,0.76,297.25,297.15,293.15,0.0,0.0,291.33,0.86,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.33,0.84,0.58,0.55,296.72,297.15,293.15,0.0,0.0,291.33,0.68,0.3,1.39,291.33,291.15,306.0,297.31,301.58,297.21,291.33,1.0,0.83,0.52,0.52,0.48,0.52,4.26,2.12,2.14,1.16,0.7,0.7,0.0,349.05,349.39,61313.77,0.0,6959.81,1.0,284.27,289.84,300.32,303.57,293.15,293.15,283.15,17313.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11080.62,0.0,878.11,2275.33,0.0,2041.07,0.77,1.0,0.0,3.0,1.0,0.0
16552200.0,297.17,297.15,293.15,0.0,0.0,291.32,0.77,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.32,0.94,0.81,0.77,297.24,297.15,293.15,0.0,0.0,291.32,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.32,0.84,0.58,0.56,296.72,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,306.13,297.38,301.61,297.2,291.32,1.0,0.83,0.52,0.52,0.48,0.52,4.3,2.12,2.18,1.15,0.71,0.71,0.0,356.28,356.59,62350.78,0.0,7158.04,1.0,284.28,289.82,300.39,303.7,293.15,293.15,283.15,17384.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11236.9,0.0,921.54,2275.33,0.0,2075.57,0.78,1.0,0.0,3.0,1.0,0.0
16552500.0,297.16,297.15,293.15,0.0,0.0,291.3,0.77,0.45,0.42,297.19,297.15,293.15,0.0,0.0,291.3,0.94,0.82,0.78,297.23,297.15,293.15,0.0,0.0,291.3,0.87,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.59,0.56,296.71,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,306.18,297.42,301.6,297.19,291.3,1.0,0.84,0.52,0.52,0.48,0.52,4.33,2.12,2.21,1.15,0.72,0.72,0.0,363.46,363.73,63120.94,0.0,7333.21,1.0,284.27,289.79,300.43,303.79,293.15,293.15,283.15,17496.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11353.12,0.0,959.54,2275.33,0.0,2108.86,0.79,1.0,0.0,3.0,1.0,0.0
16552800.0,297.15,297.15,293.15,0.0,0.0,291.27,0.77,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.94,0.82,0.78,297.22,297.15,293.15,0.0,0.0,291.27,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,306.15,297.43,301.55,297.18,291.27,1.0,0.85,0.51,0.51,0.49,0.51,4.35,2.12,2.24,1.14,0.72,0.72,0.0,370.38,370.6,63547.2,0.0,7475.09,1.0,284.27,289.76,300.43,303.82,293.15,293.15,283.15,17650.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11415.55,0.0,988.44,2275.33,0.0,2140.03,0.8,1.0,0.0,3.0,1.0,0.0
16553100.0,297.14,297.15,293.15,0.0,0.0,291.24,0.77,0.45,0.42,297.16,297.15,293.15,0.0,0.0,291.24,0.93,0.82,0.78,297.2,297.15,293.15,0.0,0.0,291.24,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.59,0.57,296.7,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,306.07,297.41,301.48,297.17,291.24,1.0,0.85,0.51,0.51,0.49,0.51,4.37,2.11,2.26,1.13,0.72,0.72,0.0,376.8,376.96,63674.32,0.0,7576.23,1.0,284.27,289.72,300.41,303.81,293.15,293.15,283.15,17798.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11431.41,0.0,1006.33,2275.33,0.0,2158.42,0.81,1.0,0.0,3.0,1.0,0.0
16553400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.45,0.41,297.14,297.15,293.15,0.0,0.0,291.21,0.93,0.82,0.78,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.59,0.57,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.98,297.39,301.41,297.15,291.21,1.0,0.85,0.51,0.51,0.49,0.51,4.37,2.1,2.27,1.12,0.72,0.72,0.0,382.51,382.61,63635.38,0.0,7635.25,1.0,284.26,289.7,300.39,303.79,293.15,293.15,283.15,17906.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11425.75,0.0,1015.66,2275.33,0.0,2164.87,0.81,1.0,0.0,3.0,1.0,0.0
16553700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.76,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.57,296.68,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.9,297.37,301.34,297.14,291.18,1.0,0.86,0.51,0.51,0.49,0.51,4.37,2.09,2.27,1.11,0.72,0.72,0.0,387.34,387.38,63463.13,0.0,7654.31,1.0,284.26,289.68,300.37,303.76,293.15,293.15,283.15,17994.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11402.59,0.0,1018.0,2275.33,0.0,2165.15,0.81,1.0,0.0,3.0,1.0,0.0
16554000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.76,0.44,0.41,297.12,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.56,296.67,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.82,297.35,301.28,297.13,291.16,1.0,0.86,0.51,0.51,0.49,0.51,4.36,2.08,2.28,1.1,0.72,0.72,0.0,391.21,391.19,63185.15,0.0,7638.41,1.0,284.26,289.66,300.35,303.73,293.15,293.15,283.15,18069.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11365.32,0.0,1014.56,2275.33,0.0,2160.73,0.81,1.0,0.0,3.0,1.0,0.0
16554300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.4,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.77,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.73,297.33,301.23,297.12,291.14,1.0,0.85,0.51,0.51,0.49,0.51,4.34,2.07,2.27,1.09,0.72,0.72,0.0,394.06,394.0,62822.16,0.0,7592.07,1.0,284.25,289.65,300.33,303.69,293.15,293.15,283.15,18130.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11316.65,0.0,1006.24,2275.33,0.0,2152.44,0.81,1.0,0.0,3.0,1.0,0.0
16554600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.12,0.91,0.8,0.76,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.65,297.32,301.18,297.12,291.12,1.0,0.85,0.51,0.51,0.49,0.51,4.32,2.05,2.26,1.08,0.72,0.72,0.0,395.93,395.84,62401.36,0.0,7523.39,1.0,284.25,289.64,300.31,303.65,293.15,293.15,283.15,18178.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.47,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11260.1,0.0,994.2,2275.33,0.0,2141.26,0.8,1.0,0.0,3.0,1.0,0.0
16554900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.48,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.57,297.3,301.14,297.12,291.11,1.0,0.85,0.51,0.51,0.49,0.51,4.29,2.04,2.25,1.07,0.71,0.71,0.0,396.84,396.73,61948.14,0.0,7440.7,1.0,284.25,289.63,300.29,303.61,293.15,293.15,283.15,18210.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11198.9,0.0,979.47,2275.33,0.0,2128.16,0.8,1.0,0.0,3.0,1.0,0.0
16555200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.74,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.48,297.28,301.1,297.12,291.1,1.0,0.85,0.51,0.51,0.49,0.51,4.27,2.03,2.24,1.07,0.71,0.71,0.0,396.95,396.84,61488.85,0.0,7353.35,1.0,284.25,289.63,300.27,303.56,293.15,293.15,283.15,18228.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11136.47,0.0,963.33,2275.33,0.0,2114.28,0.79,1.0,0.0,3.0,1.0,0.0
16555500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.77,0.74,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.4,297.26,301.06,297.12,291.1,1.0,0.84,0.51,0.51,0.49,0.51,4.25,2.02,2.23,1.06,0.71,0.71,0.0,396.42,396.3,61042.12,0.0,7268.01,1.0,284.25,289.63,300.25,303.52,293.15,293.15,283.15,18235.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.41,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11075.25,0.0,946.79,2275.33,0.0,2100.51,0.79,1.0,0.0,3.0,1.0,0.0
16555800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.32,297.24,301.03,297.12,291.1,1.0,0.84,0.51,0.51,0.49,0.51,4.23,2.01,2.22,1.06,0.71,0.71,0.0,395.35,395.24,60620.98,0.0,7189.24,1.0,284.25,289.64,300.23,303.48,293.15,293.15,283.15,18231.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11016.91,0.0,930.54,2275.33,0.0,2087.46,0.78,1.0,0.0,3.0,1.0,0.0
16556100.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.38,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.72,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.23,297.21,301.0,297.13,291.1,1.0,0.84,0.51,0.51,0.49,0.51,4.22,2.01,2.21,1.06,0.7,0.7,0.0,393.85,393.76,60235.38,0.0,7120.62,1.0,284.25,289.64,300.21,303.44,293.15,293.15,283.15,18219.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.36,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10962.72,0.0,915.14,2275.33,0.0,2075.66,0.78,1.0,0.0,3.0,1.0,0.0
16556400.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,297.19,300.96,297.13,291.1,1.0,0.84,0.51,0.51,0.49,0.51,4.2,2.01,2.2,1.06,0.7,0.7,0.0,392.06,391.98,59891.09,0.0,7064.4,1.0,284.24,289.65,300.19,303.4,293.15,293.15,283.15,18202.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10913.41,0.0,900.97,2275.33,0.0,2065.46,0.77,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.06,297.17,300.93,297.14,291.1,1.0,0.84,0.51,0.51,0.49,0.51,4.2,2.0,2.19,1.06,0.7,0.7,0.0,390.09,390.03,59578.93,0.0,7021.33,1.0,284.24,289.65,300.17,303.36,293.15,293.15,283.15,18187.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10867.32,0.0,888.08,2275.33,0.0,2058.21,0.77,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,304.97,297.14,300.89,297.15,291.1,1.0,0.83,0.51,0.51,0.49,0.51,4.19,2.0,2.19,1.06,0.7,0.7,0.0,388.04,387.99,59284.72,0.0,6991.12,1.0,284.24,289.66,300.14,303.31,293.15,293.15,283.15,18175.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10822.0,0.0,876.13,2275.33,0.0,2053.3,0.77,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.54,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,304.88,297.11,300.85,297.15,291.1,1.0,0.83,0.51,0.51,0.49,0.51,4.19,2.0,2.19,1.06,0.69,0.69,0.0,386.0,385.96,59010.77,0.0,6972.59,1.0,284.24,289.67,300.11,303.27,293.15,293.15,283.15,18164.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10778.17,0.0,865.03,2275.33,0.0,2049.7,0.76,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.11,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.54,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,304.78,297.08,300.81,297.15,291.11,1.0,0.83,0.51,0.51,0.49,0.51,4.19,2.01,2.19,1.06,0.69,0.69,0.0,384.02,383.99,58753.08,0.0,6963.87,1.0,284.24,289.67,300.07,303.22,293.15,293.15,283.15,18154.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.28,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10735.92,0.0,854.74,2275.33,0.0,2046.93,0.76,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.54,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.68,297.04,300.76,297.16,291.11,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.01,2.19,1.06,0.69,0.69,0.0,382.15,382.14,58508.93,0.0,6961.86,1.0,284.24,289.68,300.04,303.18,293.15,293.15,283.15,18145.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.26,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10695.37,0.0,845.12,2275.33,0.0,2044.48,0.76,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.59,297.01,300.72,297.16,291.11,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.01,2.19,1.06,0.69,0.69,0.0,380.41,380.4,58278.73,0.0,6963.02,1.0,284.24,289.68,300.01,303.13,293.15,293.15,283.15,18137.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10657.05,0.0,836.16,2275.33,0.0,2041.99,0.75,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.5,296.98,300.67,297.16,291.11,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.01,2.19,1.07,0.69,0.69,0.0,378.79,378.78,58057.3,0.0,6963.8,1.0,284.24,289.68,299.98,303.09,293.15,293.15,283.15,18130.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10620.79,0.0,827.7,2275.33,0.0,2038.85,0.75,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.41,296.95,300.63,297.15,291.12,1.0,0.83,0.51,0.51,0.49,0.51,4.21,2.01,2.19,1.07,0.69,0.69,0.0,377.25,377.23,57850.94,0.0,6961.85,1.0,284.24,289.69,299.95,303.05,293.15,293.15,283.15,18122.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10587.69,0.0,819.79,2275.33,0.0,2034.74,0.75,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.33,296.93,300.59,297.15,291.12,1.0,0.83,0.51,0.51,0.49,0.51,4.21,2.01,2.19,1.07,0.68,0.68,0.0,375.76,375.74,57661.64,0.0,6954.93,1.0,284.24,289.69,299.93,303.02,293.15,293.15,283.15,18112.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.53,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10558.54,0.0,812.51,2275.33,0.0,2029.63,0.75,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.26,296.92,300.56,297.15,291.12,1.0,0.83,0.51,0.51,0.49,0.51,4.21,2.01,2.19,1.07,0.68,0.68,0.0,374.3,374.27,57495.7,0.0,6941.68,1.0,284.24,289.7,299.92,303.0,293.15,293.15,283.15,18100.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.2,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10534.41,0.0,805.98,2275.33,0.0,2023.24,0.74,1.0,0.0,3.0,1.0,0.0
16559700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.2,296.91,300.53,297.15,291.12,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.01,2.19,1.07,0.68,0.68,0.0,372.81,372.77,57361.6,0.0,6921.11,1.0,284.24,289.7,299.91,302.98,293.15,293.15,283.15,18084.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.19,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10516.65,0.0,800.4,2275.33,0.0,2015.51,0.74,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,296.92,300.5,297.14,291.13,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.01,2.19,1.07,0.68,0.68,0.0,371.26,371.2,57268.44,0.0,6892.39,1.0,284.24,289.7,299.92,302.98,293.15,293.15,283.15,18064.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.19,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10506.82,0.0,796.04,2275.33,0.0,2006.67,0.74,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.11,296.93,300.49,297.14,291.13,1.0,0.83,0.51,0.51,0.49,0.51,4.19,2.01,2.18,1.07,0.68,0.68,0.0,369.61,369.54,57189.17,0.0,6855.53,1.0,284.24,289.71,299.93,302.99,293.15,293.15,283.15,18054.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10499.82,0.0,792.58,2275.33,0.0,2001.02,0.74,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.09,296.93,300.48,297.14,291.13,1.0,0.82,0.51,0.51,0.49,0.51,4.18,2.01,2.18,1.07,0.68,0.68,0.0,367.82,367.74,57079.76,0.0,6809.43,1.0,284.24,289.71,299.93,302.98,293.15,293.15,283.15,18062.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10487.3,0.0,788.87,2275.33,0.0,1998.11,0.74,1.0,0.0,3.0,1.0,0.0
16560900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.92,300.47,297.13,291.13,1.0,0.82,0.51,0.51,0.49,0.51,4.17,2.0,2.17,1.06,0.68,0.68,0.0,365.87,365.77,56937.36,0.0,6753.92,1.0,284.24,289.71,299.92,302.97,293.15,293.15,283.15,18075.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.17,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10469.35,0.0,784.42,2275.33,0.0,1994.91,0.74,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.91,300.48,297.13,291.13,1.0,0.82,0.51,0.51,0.49,0.51,4.16,2.0,2.16,1.06,0.68,0.68,0.0,363.7,363.59,56762.89,0.0,6689.03,1.0,284.24,289.71,299.91,302.95,293.15,293.15,283.15,18090.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10446.65,0.0,779.08,2275.33,0.0,1990.6,0.73,1.0,0.0,3.0,1.0,0.0
