time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16561500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.67,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.9,300.48,297.13,291.13,1.0,0.82,0.51,0.51,0.49,0.51,4.14,1.99,2.15,1.06,0.68,0.68,0.0,361.32,361.2,56562.75,0.0,6615.88,1.0,284.24,289.71,299.9,302.93,293.15,293.15,283.15,18103.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.47,3.15,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10420.46,0.0,772.9,2275.33,0.0,1984.99,0.73,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.09,296.89,300.49,297.13,291.12,1.0,0.81,0.51,0.51,0.49,0.51,4.12,1.99,2.13,1.06,0.67,0.67,0.0,358.7,358.56,56348.43,0.0,6536.02,1.0,284.24,289.71,299.89,302.91,293.15,293.15,283.15,18113.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.14,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10392.6,0.0,766.13,2275.33,0.0,1978.08,0.73,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.66,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.1,296.88,300.5,297.13,291.12,1.0,0.81,0.51,0.51,0.49,0.51,4.11,1.99,2.12,1.06,0.67,0.67,0.0,355.84,355.7,56128.05,0.0,6450.99,1.0,284.24,289.72,299.88,302.89,293.15,293.15,283.15,18118.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.13,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10364.53,0.0,759.01,2275.33,0.0,1969.85,0.73,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.64,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.11,296.87,300.52,297.12,291.12,1.0,0.81,0.51,0.51,0.49,0.51,4.09,1.98,2.1,1.06,0.67,0.67,0.0,352.75,352.6,55916.18,0.0,6362.29,1.0,284.24,289.72,299.87,302.87,293.15,293.15,283.15,18117.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.12,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10338.37,0.0,751.9,2275.33,0.0,1960.43,0.73,1.0,0.0,3.0,1.0,0.0
16562700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.13,296.87,300.53,297.12,291.12,1.0,0.8,0.51,0.51,0.49,0.51,4.07,1.98,2.09,1.06,0.67,0.67,0.0,349.45,349.29,55721.29,0.0,6271.08,1.0,284.24,289.72,299.87,302.86,293.15,293.15,283.15,18112.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10315.66,0.0,745.13,2275.33,0.0,1949.92,0.72,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.14,296.88,300.55,297.12,291.12,1.0,0.8,0.52,0.52,0.48,0.52,4.05,1.97,2.07,1.06,0.67,0.67,0.0,345.95,345.79,55556.96,0.0,6178.27,1.0,284.24,289.73,299.88,302.85,293.15,293.15,283.15,18099.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10298.45,0.0,739.06,2275.33,0.0,1938.52,0.72,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,296.89,300.57,297.12,291.13,1.0,0.79,0.52,0.52,0.48,0.52,4.03,1.97,2.06,1.06,0.67,0.67,0.0,342.29,342.12,55431.97,0.0,6084.59,1.0,284.24,289.73,299.89,302.86,293.15,293.15,283.15,18081.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10288.1,0.0,733.98,2275.33,0.0,1925.95,0.72,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,296.92,300.58,297.12,291.13,1.0,0.79,0.52,0.52,0.48,0.52,4.01,1.97,2.04,1.07,0.67,0.67,0.0,338.47,338.3,55359.7,0.0,5990.4,1.0,284.24,289.74,299.92,302.88,293.15,293.15,283.15,18057.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,3.08,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10286.88,0.0,730.31,2275.33,0.0,1912.95,0.72,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.73,0.37,0.34,297.12,297.15,293.15,0.0,0.0,291.13,0.88,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.44,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.54,0.51,296.63,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.15,296.95,300.59,297.12,291.13,1.0,0.79,0.52,0.52,0.48,0.52,3.98,1.96,2.02,1.07,0.67,0.67,0.0,334.51,334.33,55316.05,0.0,5891.43,1.0,284.24,289.74,299.95,302.91,293.15,293.15,283.15,18039.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,3.08,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10291.41,0.0,727.8,2275.33,0.0,1900.8,0.72,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.15,296.99,300.6,297.12,291.14,1.0,0.78,0.52,0.52,0.48,0.52,3.96,1.96,2.0,1.07,0.67,0.67,0.0,330.37,330.16,55275.09,0.0,5783.3,1.0,284.24,289.75,299.98,302.95,293.15,293.15,283.15,18032.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10297.39,0.0,725.82,2275.33,0.0,1889.38,0.72,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.5,296.62,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.15,297.03,300.62,297.11,291.14,1.0,0.78,0.52,0.52,0.48,0.52,3.93,1.95,1.98,1.07,0.67,0.67,0.0,325.99,325.77,55235.04,0.0,5665.62,1.0,284.24,289.75,300.02,302.98,293.15,293.15,283.15,18028.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10304.65,0.0,724.08,2275.33,0.0,1877.17,0.72,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.6,0.43,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.39,291.14,291.15,304.15,297.07,300.63,297.11,291.14,1.0,0.77,0.52,0.52,0.48,0.52,3.9,1.95,1.95,1.07,0.67,0.67,0.0,321.35,321.1,55199.02,0.0,5539.32,1.0,284.24,289.75,300.07,303.02,293.15,293.15,283.15,18025.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10313.72,0.0,722.56,2275.33,0.0,1863.92,0.71,1.0,0.0,3.0,1.0,0.0
16565100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.73,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.14,0.86,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.12,300.65,297.11,291.14,1.0,0.76,0.53,0.53,0.47,0.53,3.87,1.94,1.93,1.07,0.66,0.66,0.0,316.4,316.15,55172.57,0.0,5405.49,1.0,284.24,289.75,300.12,303.07,293.15,293.15,283.15,18019.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10325.41,0.0,721.32,2275.33,0.0,1849.75,0.71,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.14,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.14,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.14,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,297.17,300.67,297.1,291.14,1.0,0.76,0.53,0.53,0.47,0.53,3.84,1.94,1.9,1.07,0.66,0.66,0.0,311.17,310.89,55161.7,0.0,5265.94,1.0,284.24,289.76,300.17,303.12,293.15,293.15,283.15,18011.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10340.49,0.0,720.5,2275.33,0.0,1834.73,0.71,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.15,0.72,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.61,0.59,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.57,0.41,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.15,297.23,300.69,297.1,291.15,1.0,0.75,0.53,0.53,0.47,0.53,3.8,1.93,1.87,1.07,0.66,0.66,0.0,305.62,305.33,55174.01,0.0,5121.97,1.0,284.24,289.76,300.23,303.19,293.15,293.15,283.15,18000.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,3.06,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10360.03,0.0,720.27,2275.33,0.0,1819.14,0.71,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.72,0.33,0.31,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.6,0.58,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.47,296.59,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.15,297.3,300.71,297.1,291.15,1.0,0.74,0.53,0.53,0.47,0.53,3.77,1.92,1.84,1.08,0.67,0.67,0.0,299.77,299.47,55216.28,0.0,4975.02,1.0,284.24,289.76,300.3,303.26,293.15,293.15,283.15,17986.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10384.99,0.0,720.84,2275.33,0.0,1803.17,0.71,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.72,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.15,0.87,0.59,0.57,297.09,297.15,293.15,0.0,0.0,291.15,0.85,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.15,0.81,0.48,0.46,296.58,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.15,297.38,300.73,297.1,291.15,1.0,0.74,0.54,0.54,0.46,0.54,3.73,1.92,1.81,1.08,0.67,0.67,0.0,293.64,293.33,55293.98,0.0,4826.36,1.0,284.25,289.76,300.37,303.33,293.15,293.15,283.15,17969.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10416.1,0.0,722.36,2275.33,0.0,1786.8,0.71,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.71,0.32,0.29,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.58,0.56,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.47,0.46,296.57,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.15,297.46,300.76,297.1,291.16,1.0,0.73,0.54,0.54,0.46,0.54,3.69,1.91,1.78,1.08,0.67,0.67,0.0,287.24,286.93,55419.79,0.0,4676.7,1.0,284.25,289.77,300.46,303.42,293.15,293.15,283.15,17948.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10455.07,0.0,725.1,2275.33,0.0,1770.65,0.72,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.71,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.57,0.55,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.38,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.15,297.55,300.78,297.1,291.16,1.0,0.72,0.54,0.54,0.46,0.54,3.65,1.91,1.75,1.08,0.67,0.67,0.0,280.63,280.3,55660.2,0.0,4527.03,1.0,284.25,289.78,300.55,303.53,293.15,293.15,283.15,17933.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,3.08,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10507.66,0.0,728.74,2275.33,0.0,1756.11,0.72,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.44,296.56,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.15,297.65,300.81,297.1,291.17,1.0,0.71,0.55,0.55,0.45,0.55,3.61,1.9,1.71,1.09,0.67,0.67,0.0,273.78,273.45,55961.83,0.0,4377.37,1.0,284.25,289.8,300.65,303.64,293.15,293.15,283.15,17916.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10569.53,0.0,733.38,2275.33,0.0,1743.17,0.72,1.0,0.0,3.0,1.0,0.0
16567500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.43,296.56,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,304.12,297.73,300.83,297.1,291.17,1.0,0.7,0.55,0.55,0.45,0.55,3.58,1.9,1.68,1.09,0.67,0.67,0.0,266.73,266.42,56211.83,0.0,4234.67,1.0,284.26,289.81,300.73,303.75,293.15,293.15,283.15,17931.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10622.42,0.0,737.99,2275.33,0.0,1742.71,0.72,1.0,0.0,3.0,1.0,0.0
16567800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.16,0.86,0.54,0.52,297.08,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.16,0.81,0.44,0.42,296.55,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,304.04,297.77,300.81,297.09,291.16,1.0,0.7,0.55,0.55,0.45,0.55,3.54,1.89,1.65,1.09,0.67,0.67,0.0,259.58,259.26,56276.29,0.0,4104.75,1.0,284.26,289.81,300.77,303.79,293.15,293.15,283.15,17998.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10640.96,0.0,739.8,2275.33,0.0,1750.63,0.72,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,291.14,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.14,0.86,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.14,0.83,0.49,0.34,297.1,297.15,293.15,0.0,0.0,291.14,0.8,0.43,0.41,296.54,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,303.92,297.77,300.78,297.09,291.14,1.0,0.69,0.55,0.55,0.45,0.55,3.51,1.89,1.62,1.1,0.67,0.67,0.0,252.25,251.91,56095.18,0.0,3971.32,1.0,284.26,289.81,300.77,303.79,293.15,293.15,283.15,18092.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10619.79,0.0,736.13,2275.33,0.0,1755.25,0.72,1.0,0.0,3.0,1.0,0.0
16568400.0,297.07,297.15,293.15,0.0,0.0,291.12,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.12,0.86,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.12,0.83,0.47,0.34,297.09,297.15,293.15,0.0,0.0,291.12,0.8,0.42,0.4,296.53,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,303.77,297.73,300.72,297.08,291.12,1.0,0.68,0.56,0.56,0.44,0.56,3.47,1.88,1.59,1.1,0.66,0.66,0.0,244.71,244.36,55681.6,0.0,3833.74,1.0,284.25,289.81,300.73,303.74,293.15,293.15,283.15,18193.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.4,3.07,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10562.65,0.0,726.6,2275.33,0.0,1756.28,0.72,1.0,0.0,3.0,1.0,0.0
16568700.0,297.05,297.15,293.15,0.0,0.0,291.1,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.1,0.83,0.46,0.33,297.09,297.15,293.15,0.0,0.0,291.1,0.8,0.41,0.39,296.52,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.37,291.1,291.15,303.58,297.67,300.65,297.07,291.1,1.0,0.67,0.56,0.56,0.44,0.56,3.43,1.88,1.55,1.11,0.66,0.66,0.0,236.93,236.56,55060.18,0.0,3692.06,1.0,284.25,289.8,300.67,303.65,293.15,293.15,283.15,18290.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,3.05,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10474.49,0.0,711.47,2275.33,0.0,1752.4,0.71,1.0,0.0,3.0,1.0,0.0
16569000.0,297.03,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.08,0.83,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.08,0.8,0.4,0.38,296.51,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,303.38,297.6,300.56,297.07,291.08,1.0,0.66,0.57,0.57,0.43,0.57,3.39,1.87,1.52,1.11,0.65,0.65,0.0,228.87,228.48,54262.16,0.0,3546.81,1.0,284.25,289.79,300.59,303.53,293.15,293.15,283.15,18376.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,3.01,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10361.19,0.0,691.38,2275.33,0.0,1742.53,0.7,1.0,0.0,3.0,1.0,0.0
16569300.0,297.02,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.06,0.85,0.48,0.46,297.07,297.15,293.15,0.0,0.0,291.06,0.82,0.43,0.31,297.08,297.15,293.15,0.0,0.0,291.06,0.8,0.39,0.37,296.5,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,303.16,297.51,300.47,297.06,291.05,1.0,0.65,0.57,0.57,0.43,0.57,3.35,1.87,1.48,1.11,0.65,0.65,0.0,220.53,220.13,53334.07,0.0,3399.35,1.0,284.24,289.79,300.5,303.39,293.15,293.15,283.15,18445.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.3,2.97,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10230.81,0.0,667.63,2275.33,0.0,1727.09,0.69,1.0,0.0,3.0,1.0,0.0
16569600.0,297.0,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.04,0.82,0.42,0.3,297.08,297.15,293.15,0.0,0.0,291.04,0.79,0.38,0.36,296.49,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,302.94,297.41,300.38,297.06,291.04,1.0,0.64,0.57,0.57,0.43,0.57,3.3,1.86,1.44,1.12,0.64,0.64,0.0,211.91,211.5,52317.8,0.0,3250.72,1.0,284.24,289.79,300.4,303.24,293.15,293.15,283.15,18494.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.92,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10090.33,0.0,641.4,2275.33,0.0,1705.67,0.68,1.0,0.0,3.0,1.0,0.0
16569900.0,296.98,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.46,0.44,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.4,0.29,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.36,0.35,296.48,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,302.72,297.31,300.29,297.05,291.02,1.0,0.63,0.58,0.58,0.42,0.58,3.26,1.86,1.4,1.12,0.63,0.63,0.0,203.07,202.64,51265.21,0.0,3102.61,1.0,284.23,289.79,300.31,303.09,293.15,293.15,283.15,18522.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.87,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9947.79,0.0,614.18,2275.33,0.0,1679.01,0.67,1.0,0.0,3.0,1.0,0.0
16570200.0,296.97,297.15,293.15,0.0,0.0,291.02,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.44,0.42,297.06,297.15,293.15,0.0,0.0,291.02,0.82,0.39,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.35,0.34,296.47,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,302.51,297.22,300.2,297.05,291.02,1.0,0.62,0.58,0.58,0.42,0.58,3.21,1.85,1.37,1.12,0.63,0.63,0.0,194.02,193.59,50225.99,0.0,2956.37,1.0,284.23,289.8,300.22,302.95,293.15,293.15,283.15,18526.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.82,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9810.47,0.0,587.22,2275.33,0.0,1647.65,0.66,1.0,0.0,3.0,1.0,0.0
16570500.0,296.95,297.15,293.15,0.0,0.0,291.01,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.01,0.85,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.01,0.81,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.01,0.79,0.34,0.32,296.46,297.15,293.15,0.0,0.0,291.01,0.76,0.3,1.37,291.01,291.15,302.32,297.15,300.12,297.04,291.01,1.0,0.61,0.59,0.59,0.41,0.59,3.17,1.84,1.33,1.13,0.62,0.62,0.0,184.87,184.43,49247.91,0.0,2813.51,1.0,284.22,289.81,300.14,302.82,293.15,293.15,283.15,18508.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.77,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9684.9,0.0,561.71,2275.33,0.0,1612.18,0.65,1.0,0.0,3.0,1.0,0.0
16570800.0,296.94,297.15,293.15,0.0,0.0,291.02,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.41,0.4,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.36,0.25,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.33,0.31,296.45,297.15,293.15,0.0,0.0,291.02,0.76,0.3,1.37,291.02,291.15,302.15,297.09,300.05,297.04,291.02,1.0,0.6,0.59,0.59,0.41,0.59,3.12,1.84,1.29,1.13,0.61,0.61,0.0,175.68,175.23,48381.44,0.0,2675.19,1.0,284.22,289.83,300.08,302.72,293.15,293.15,283.15,18466.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.06,2.72,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9577.71,0.0,538.62,2275.33,0.0,1573.86,0.64,1.0,0.0,3.0,1.0,0.0
16571100.0,297.61,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.07,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,301.99,297.05,295.99,295.98,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,186.49,68.75,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.9,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.42,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,301.84,297.0,295.99,295.98,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,204.32,2.1,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.06,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,301.68,296.96,295.99,295.98,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,222.15,2.33,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.14,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,301.52,296.91,295.99,295.98,290.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,239.97,2.36,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.18,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,301.36,296.86,295.99,295.98,290.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,257.79,2.19,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.21,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,301.21,296.81,295.99,295.98,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,275.61,5.81,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.22,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,301.05,296.76,295.99,295.98,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,293.43,4.94,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.23,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,300.9,296.71,295.99,295.98,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,311.25,4.16,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.24,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,300.76,296.67,295.99,295.98,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,329.07,3.52,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.24,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,300.61,296.63,295.99,295.98,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,346.84,2.99,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.25,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,300.48,296.59,295.99,295.98,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,364.6,2.53,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.25,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,300.35,296.56,295.99,295.98,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,382.33,2.16,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.25,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,300.23,296.54,295.99,295.98,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,400.1,1.83,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.25,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,300.11,296.52,295.99,295.98,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.55,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.25,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,300.0,296.49,295.99,295.98,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,1.32,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,299.9,296.47,295.99,295.98,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,1.12,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,299.8,296.46,295.99,295.98,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.96,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,299.7,296.44,295.99,295.98,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.82,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,299.61,296.42,295.99,295.98,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.7,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,299.52,296.4,295.99,295.98,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.6,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,299.43,296.39,295.99,295.98,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.51,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,299.33,296.37,295.99,295.98,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.44,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,299.24,296.35,295.99,295.98,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.38,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,299.15,296.33,295.99,295.98,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.36,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,299.05,296.3,295.99,295.98,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.12,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,298.95,296.27,295.99,295.98,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.34,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.76,1.0,0.3,0.0,295.89,303.15,298.84,296.23,296.0,295.98,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.89,303.15,298.72,296.19,296.0,295.98,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.34,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.89,303.15,298.61,296.15,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.06,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.89,303.15,298.51,296.1,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.18,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.26,303.15,285.15,0.0,0.0,296.02,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.89,303.15,298.41,296.06,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.25,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.89,303.15,298.33,296.02,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.25,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.89,303.15,298.25,295.99,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.25,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.2,295.96,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.16,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.05,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.25,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.02,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.25,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.03,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.25,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.25,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.24,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.24,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,298.24,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.24,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.02,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.24,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,298.24,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.24,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,298.24,303.15,285.15,0.0,0.0,296.01,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,295.88,303.15,298.15,295.94,296.0,295.98,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
