time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16709700.0,299.94,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,299.34,297.85,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710000.0,299.96,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,299.52,297.87,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710300.0,299.98,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,299.7,297.89,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710600.0,300.0,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,299.86,297.92,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16710900.0,300.02,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,300.02,297.94,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711200.0,300.05,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,300.15,297.98,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711500.0,300.07,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,300.27,298.02,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16711800.0,300.09,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,300.36,298.05,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712100.0,300.12,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,300.45,298.07,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712400.0,300.14,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,300.52,298.08,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16712700.0,300.16,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,300.59,298.09,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713000.0,300.18,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,300.65,298.1,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.06,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713300.0,300.2,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,300.71,298.11,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.2,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713600.0,300.21,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,300.78,298.12,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.03,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16713900.0,300.22,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,300.85,298.13,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714200.0,300.23,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,300.94,298.15,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714500.0,300.24,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,301.03,298.17,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16714800.0,300.24,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,301.15,298.21,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715100.0,300.24,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,301.28,298.24,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715400.0,300.24,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,301.44,298.28,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16715700.0,300.24,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,301.6,298.32,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716000.0,300.24,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,301.78,298.36,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716300.0,300.24,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.67,303.15,301.96,298.4,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716600.0,300.24,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,302.15,298.44,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.35,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16716900.0,300.25,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,302.34,298.48,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.05,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717200.0,300.25,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,302.52,298.51,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.02,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717500.0,300.26,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,302.7,298.55,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16717800.0,300.26,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,302.86,298.58,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718100.0,300.27,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.02,298.62,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718400.0,300.28,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.15,298.65,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16718700.0,300.29,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.27,298.7,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719000.0,300.3,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.38,298.76,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719300.0,300.32,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.48,298.83,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719600.0,300.33,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.57,298.91,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16719900.0,300.34,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.65,299.0,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720200.0,300.35,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.73,299.09,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720500.0,300.37,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.8,299.19,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16720800.0,300.38,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.87,299.28,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,1.14,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721100.0,300.39,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.94,299.37,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.1,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721400.0,300.4,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.01,299.44,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16721700.0,300.42,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.08,299.51,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.03,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722000.0,300.43,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.15,299.56,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722300.0,300.44,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.22,299.58,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722600.0,300.46,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.27,299.55,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16722900.0,300.48,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.31,299.48,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723200.0,300.49,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.34,299.38,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723500.0,300.5,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.35,299.25,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16723800.0,300.52,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.35,299.11,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724100.0,300.53,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.35,298.96,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724400.0,300.54,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.33,298.81,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16724700.0,300.55,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.3,298.66,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725000.0,300.56,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.26,298.54,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725300.0,300.57,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.21,298.43,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725600.0,300.58,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,304.15,298.36,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16725900.0,300.59,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.91,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,303.95,298.26,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726200.0,300.6,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.67,303.15,303.53,298.06,296.03,295.96,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726500.0,300.61,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.67,303.15,302.91,297.78,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.58,410.0,0.27,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16726800.0,300.61,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.9,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,295.68,303.15,302.17,297.43,296.03,295.96,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.02,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727100.0,300.6,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,295.66,303.15,301.33,297.03,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.83,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727400.0,300.58,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,295.87,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.89,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,295.65,303.15,300.46,296.61,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.57,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16727700.0,300.59,303.15,285.15,0.0,0.0,295.81,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.86,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.88,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,295.64,303.15,299.6,296.17,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.56,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728000.0,300.58,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.6,303.15,298.8,295.76,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.45,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728300.0,300.57,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.6,303.15,298.1,295.4,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-13.17,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728600.0,300.56,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.6,303.15,297.56,295.13,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-25.79,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728900.0,300.56,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.6,303.15,297.23,294.98,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-20.42,410.0,0.8,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729200.0,300.56,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.6,303.15,297.15,294.99,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-19.07,410.0,0.15,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729500.0,300.55,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.59,303.15,297.22,295.09,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-20.96,410.0,0.0,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729800.0,300.56,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.59,303.15,297.31,295.19,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-22.65,410.0,0.04,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730100.0,300.56,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,297.4,295.29,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-22.37,410.0,2.28,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730400.0,300.56,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,297.51,295.4,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-18.75,410.0,0.83,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730700.0,300.57,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,297.62,295.5,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-14.96,410.0,0.57,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731000.0,300.57,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,297.74,295.61,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-11.93,410.0,0.41,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731300.0,300.57,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,297.86,295.72,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.8,410.0,0.43,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731600.0,300.58,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,297.97,295.83,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.07,410.0,0.41,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731900.0,300.58,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,298.08,295.94,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.63,410.0,0.3,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732200.0,300.58,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,298.18,296.05,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.45,410.0,0.35,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732500.0,300.58,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,298.27,296.16,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.51,410.0,0.18,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732800.0,300.59,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,298.35,296.26,296.03,295.95,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.79,410.0,0.29,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733100.0,300.59,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,298.42,296.38,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.29,410.0,0.17,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733400.0,300.6,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,298.5,296.51,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.03,410.0,0.07,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733700.0,300.6,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,298.57,296.65,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.04,410.0,0.03,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734000.0,300.61,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,298.65,296.8,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.34,410.0,0.03,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
