time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16783500.0,300.3,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.59,303.15,296.18,295.43,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.07,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.32,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,295.59,303.15,296.18,295.43,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,410.0,0.09,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.34,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.59,303.15,296.17,295.42,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,410.0,0.06,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.36,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.59,303.15,296.15,295.4,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.04,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.38,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.59,303.15,296.12,295.38,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.04,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.4,303.15,285.15,0.0,0.0,295.77,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.82,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.59,303.15,296.09,295.36,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.12,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.43,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.6,303.15,296.06,295.35,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.35,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.45,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,295.6,303.15,296.04,295.34,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.46,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.47,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,296.03,295.34,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.25,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.5,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,296.05,295.35,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.11,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.52,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,296.08,295.38,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.06,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.55,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.83,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.84,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.85,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,295.61,303.15,296.15,295.42,296.03,295.95,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.06,0.0,0.0,0.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,299.62,297.15,293.15,0.0,0.0,296.02,1.0,0.99,0.53,299.62,297.15,293.15,0.0,0.0,296.02,1.0,0.98,0.56,299.66,297.15,293.15,0.0,0.0,296.02,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,296.02,1.0,0.97,0.56,299.21,297.15,293.15,0.0,0.0,296.02,1.0,0.9,2.66,296.02,291.15,296.23,295.47,296.23,299.59,296.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,298.44,410.0,1084.74,0.0,13466.78,1.0,284.22,289.83,300.24,301.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787400.0,299.37,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.26,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,293.98,291.15,296.32,295.51,296.32,299.35,293.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.81,0.81,0.0,298.45,410.0,37430.27,0.0,13466.72,1.0,284.85,293.3,301.71,303.7,293.15,293.15,283.15,0.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,1.38,1.68,0.09,5.26,4.11,1.15,0.0,0.0,0.0,9664.4,0.0,104.1,2278.42,0.0,168.1,0.38,1.0,0.0,3.0,1.0,0.0
16787700.0,298.73,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.39,1.0,1.0,2.66,292.39,291.15,296.4,295.54,296.4,298.74,292.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.74,0.74,0.0,298.47,410.0,63039.23,0.0,13466.65,1.0,284.42,290.88,298.85,302.23,293.15,293.15,283.15,8380.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10614.17,0.0,583.27,2275.33,0.0,2456.72,0.67,1.0,0.0,3.0,1.0,0.0
16788000.0,298.49,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.99,1.0,1.0,2.66,291.99,291.15,296.48,295.57,296.48,298.5,291.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.75,0.75,0.0,298.48,410.0,70600.23,0.0,13466.58,1.0,284.37,290.53,298.64,302.32,293.15,293.15,283.15,14162.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.75,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11415.06,0.0,923.89,2275.33,0.0,2857.12,0.78,1.0,0.0,3.0,1.0,0.0
16788300.0,298.39,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.81,1.0,1.0,2.66,291.8,291.15,296.57,295.59,296.57,298.38,291.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.77,0.77,0.0,298.5,410.0,74305.06,0.0,13466.5,1.0,284.35,290.36,298.63,302.5,293.15,293.15,283.15,15802.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.96,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11877.07,0.0,1123.45,2275.33,0.0,3043.22,0.84,1.0,0.0,3.0,1.0,0.0
16788600.0,298.33,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.66,291.69,291.15,296.65,295.61,296.65,298.32,291.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.78,0.78,0.0,298.52,410.0,76822.49,0.0,13466.43,1.0,284.34,290.26,298.63,302.64,293.15,293.15,283.15,16387.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.11,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12210.5,0.0,1271.59,2275.33,0.0,3149.57,0.88,1.0,0.0,3.0,1.0,0.0
16788900.0,298.3,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.66,291.6,291.15,296.73,295.63,296.73,298.28,291.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.8,0.8,0.0,298.53,410.0,78791.77,0.0,13466.36,1.0,284.33,290.18,298.65,302.76,293.15,293.15,283.15,16690.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.23,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12481.96,0.0,1396.66,2275.33,0.0,3223.07,0.91,1.0,0.0,3.0,1.0,0.0
16789200.0,298.28,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.66,291.54,291.15,296.82,295.65,296.82,298.24,291.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.55,410.0,80434.51,0.0,13466.3,1.0,284.33,290.11,298.66,302.86,293.15,293.15,283.15,16893.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.33,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12715.22,0.0,1507.34,2275.33,0.0,3278.76,0.93,1.0,0.0,3.0,1.0,0.0
16789500.0,298.26,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,296.9,295.67,296.9,298.21,291.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.83,0.0,298.56,410.0,81858.98,0.0,13466.25,1.0,284.32,290.06,298.68,302.95,293.15,293.15,283.15,17041.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.41,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12922.78,0.0,1606.82,2275.33,0.0,3322.35,0.95,1.0,0.0,3.0,1.0,0.0
16789800.0,298.25,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,296.98,295.7,296.98,298.19,291.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.57,410.0,83150.09,0.0,13466.21,1.0,284.32,290.02,298.71,303.05,293.15,293.15,283.15,17151.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.49,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13115.54,0.0,1698.07,2275.33,0.0,3357.27,0.97,1.0,0.0,3.0,1.0,0.0
16790100.0,298.25,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,297.07,295.73,297.07,298.17,291.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.57,410.0,84368.57,0.0,13466.19,1.0,284.32,289.99,298.74,303.14,293.15,293.15,283.15,17228.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.55,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13301.92,0.0,1783.17,2275.33,0.0,3385.5,0.99,1.0,0.0,3.0,1.0,0.0
16790400.0,298.25,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,297.15,295.77,297.15,298.16,291.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.57,410.0,85539.47,0.0,13466.18,1.0,284.32,289.97,298.78,303.24,293.15,293.15,283.15,17229.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13484.52,0.0,1860.51,2275.33,0.0,3408.27,1.0,1.0,0.0,3.0,1.0,0.0
16790700.0,298.26,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.44,1.0,1.0,2.66,291.44,291.15,297.23,295.83,297.23,298.16,291.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.88,0.88,0.0,298.57,410.0,86085.78,0.0,13466.18,1.0,284.32,290.0,298.83,303.32,293.15,293.15,283.15,16150.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13573.36,0.0,1856.0,2275.33,0.0,3411.11,1.0,1.0,0.0,3.0,1.0,0.0
16791000.0,298.28,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,297.31,295.9,297.3,298.17,291.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.9,0.9,0.0,298.57,410.0,86770.59,0.0,13466.18,1.0,284.33,290.03,298.9,303.42,293.15,293.15,283.15,15016.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13691.01,0.0,1851.26,2275.33,0.0,3404.18,1.0,1.0,0.0,3.0,1.0,0.0
16791300.0,298.31,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.66,291.53,291.15,297.38,295.98,297.38,298.18,291.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.57,410.0,87559.2,0.0,13466.18,1.0,284.34,290.08,298.98,303.55,293.15,293.15,283.15,13881.78,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13828.77,0.0,1846.52,2275.33,0.0,3396.35,1.0,1.0,0.0,3.0,1.0,0.0
16791600.0,298.33,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.59,1.0,1.0,2.66,291.59,291.15,297.45,296.07,297.45,298.2,291.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.95,0.0,298.57,410.0,88420.09,0.0,13466.19,1.0,284.35,290.13,299.07,303.68,293.15,293.15,283.15,12793.51,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13980.82,0.0,1841.99,2275.33,0.0,3387.9,1.0,1.0,0.0,3.0,1.0,0.0
16791900.0,298.36,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.66,291.65,291.15,297.52,296.17,297.52,298.22,291.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.98,0.98,0.0,298.57,410.0,89321.16,0.0,13466.21,1.0,284.36,290.18,299.17,303.83,293.15,293.15,283.15,11791.14,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14141.84,0.0,1837.82,2275.33,0.0,3379.07,1.0,1.0,0.0,3.0,1.0,0.0
16792200.0,298.39,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,297.59,296.28,297.59,298.24,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,90202.15,0.0,13466.22,1.0,284.37,290.24,299.27,303.98,293.15,293.15,283.15,11127.67,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14301.38,0.0,1835.06,2275.33,0.0,3369.8,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,298.43,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.79,1.0,1.0,2.66,291.79,291.15,297.66,296.38,297.66,298.26,291.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,90993.01,0.0,13466.22,1.0,284.38,290.3,299.38,304.13,293.15,293.15,283.15,11122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14447.73,0.0,1835.04,2275.33,0.0,3358.66,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,298.46,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,291.86,291.15,297.74,296.47,297.74,298.29,291.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,91748.34,0.0,13466.2,1.0,284.39,290.36,299.47,304.26,293.15,293.15,283.15,11122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14589.07,0.0,1835.04,2275.33,0.0,3347.94,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,298.49,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.9,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.9,1.0,1.0,2.66,291.9,291.15,297.83,296.56,297.83,298.31,291.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,92960.91,0.0,13466.19,1.0,284.33,290.38,299.57,304.44,293.15,293.15,283.05,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14872.02,0.0,1835.04,2275.33,0.0,3349.42,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,298.49,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.66,291.72,291.15,297.93,296.64,297.93,298.31,291.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,97679.2,0.0,13466.18,1.0,283.78,290.14,299.66,304.8,293.15,293.15,282.45,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15712.68,0.0,1835.04,2275.33,0.0,3447.8,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,298.46,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,298.03,296.7,298.03,298.28,291.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,103845.05,0.0,13466.18,1.0,283.01,289.78,299.73,305.25,293.15,293.15,281.55,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17163.07,0.0,1835.04,2275.33,0.0,3565.89,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,298.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,298.15,296.74,298.15,298.24,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,108494.52,0.0,13466.18,1.0,282.42,289.48,299.76,305.5,293.15,293.15,280.95,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18106.77,0.0,1835.04,2275.33,0.0,3658.02,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,298.38,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,290.94,1.0,1.0,2.66,290.94,291.15,298.28,296.77,298.28,298.2,290.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.97,0.0,298.57,410.0,114263.44,0.0,13466.18,1.0,281.64,289.11,299.79,305.92,293.15,293.15,280.05,11891.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19879.19,0.0,1838.23,2275.33,0.0,3752.73,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,298.13,297.15,293.15,0.0,0.0,289.48,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,289.48,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,289.48,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,289.48,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,289.48,1.0,1.0,2.66,289.48,291.15,298.43,296.81,298.06,297.96,289.48,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.71,4.97,-0.54,0.75,0.75,0.0,285.15,410.0,86631.2,0.0,13475.16,1.0,281.87,287.77,299.71,304.28,293.15,293.15,280.65,28314.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.51,4.35,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14893.47,0.0,1907.2,2275.33,0.0,3214.55,1.0,1.0,0.0,3.0,1.0,0.0
16794900.0,298.1,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,289.77,1.0,1.0,2.66,289.77,291.15,298.58,296.85,298.07,297.93,289.77,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.83,4.86,-0.44,0.7,0.7,0.0,292.54,410.0,78793.61,0.0,13481.79,1.0,282.63,288.12,299.79,303.91,293.15,293.15,281.55,36542.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.42,4.31,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13404.0,0.0,1926.39,2275.33,0.0,2918.5,1.0,1.0,0.0,3.0,1.0,0.0
16795200.0,298.15,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,290.12,1.0,1.0,2.66,290.12,291.15,298.74,296.89,298.14,297.96,290.13,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,0.68,0.68,0.0,294.33,410.0,71820.98,0.0,13483.68,1.0,283.22,288.51,299.84,303.63,293.15,293.15,282.15,37847.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,4.13,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12455.54,0.0,1736.57,2275.33,0.0,2652.82,0.96,1.0,0.0,3.0,1.0,0.0
16795500.0,298.22,297.15,293.15,0.0,0.0,290.5,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,290.5,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,290.5,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,290.5,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,290.5,1.0,1.0,2.66,290.5,291.15,298.91,296.94,298.22,298.02,290.5,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.29,0.67,0.67,0.0,294.97,410.0,65719.59,0.0,13484.45,1.0,284.0,288.97,299.88,303.3,293.15,293.15,283.05,36667.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.15,4.02,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11525.8,0.0,1613.96,2275.33,0.0,2376.3,0.94,1.0,0.0,3.0,1.0,0.0
16795800.0,298.27,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,290.67,1.0,1.0,2.66,290.67,291.15,299.09,296.99,298.3,298.07,290.67,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.04,4.65,-0.23,0.66,0.66,0.0,295.43,410.0,63618.5,0.0,13485.07,1.0,284.16,289.17,299.97,303.37,293.15,293.15,283.15,35717.69,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.89,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11401.37,0.0,1480.16,2275.33,0.0,2278.79,0.91,1.0,0.0,3.0,1.0,0.0
16796100.0,298.3,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,290.82,1.0,1.0,2.66,290.82,291.15,299.27,297.04,298.36,298.1,290.82,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.11,4.58,-0.16,0.66,0.66,0.0,295.76,410.0,61987.79,0.0,13485.56,1.0,284.18,289.32,300.02,303.33,293.15,293.15,283.15,32759.33,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.71,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11176.14,0.0,1290.34,2275.33,0.0,2204.28,0.87,1.0,0.0,3.0,1.0,0.0
16796400.0,298.33,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.94,1.0,1.0,2.66,290.94,291.15,299.45,297.08,298.42,298.13,290.94,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.1,0.65,0.65,0.0,296.01,410.0,60854.82,0.0,13485.95,1.0,284.2,289.44,300.07,303.32,293.15,293.15,283.15,29920.8,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.57,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11028.79,0.0,1154.69,2275.33,0.0,2132.19,0.83,1.0,0.0,3.0,1.0,0.0
16796700.0,298.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,299.63,297.13,298.48,298.15,291.05,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.03,0.66,0.66,0.0,296.19,410.0,59951.49,0.0,13486.28,1.0,284.21,289.54,300.12,303.32,293.15,293.15,283.15,26742.6,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.45,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10912.86,0.0,1039.26,2275.33,0.0,2076.34,0.81,1.0,0.0,3.0,1.0,0.0
16797000.0,298.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,299.81,297.18,298.55,298.17,291.15,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.31,4.38,0.04,0.67,0.67,0.0,296.32,410.0,59674.49,0.0,13486.56,1.0,284.23,289.64,300.17,303.35,293.15,293.15,283.15,23884.41,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10877.69,0.0,963.4,2275.33,0.0,2037.5,0.79,1.0,0.0,3.0,1.0,0.0
16797300.0,298.39,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,299.98,297.22,298.62,298.19,291.26,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.37,4.32,0.1,0.68,0.68,0.0,296.42,410.0,59773.61,0.0,13486.79,1.0,284.25,289.73,300.22,303.41,293.15,293.15,283.15,20751.62,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.32,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10886.09,0.0,901.03,2275.33,0.0,2026.04,0.77,1.0,0.0,3.0,1.0,0.0
16797600.0,298.4,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,300.15,297.27,298.7,298.21,291.34,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.43,4.26,0.16,0.7,0.7,0.0,296.5,410.0,60207.29,0.0,13486.98,1.0,284.26,289.79,300.27,303.47,293.15,293.15,283.15,18093.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.29,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10940.21,0.0,864.51,2275.33,0.0,2027.85,0.76,1.0,0.0,3.0,1.0,0.0
16797900.0,298.41,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,300.32,297.31,298.77,298.22,291.36,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,0.71,0.71,0.0,296.56,410.0,61437.68,0.0,13487.15,1.0,284.27,289.8,300.32,303.58,293.15,293.15,283.15,17360.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.34,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11104.41,0.0,895.56,2275.33,0.0,2058.5,0.77,1.0,0.0,3.0,1.0,0.0
16798200.0,298.41,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,300.48,297.34,298.84,298.22,291.36,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,0.72,0.72,0.0,296.6,410.0,62812.76,0.0,13487.31,1.0,284.27,289.78,300.35,303.69,293.15,293.15,283.15,17236.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11288.79,0.0,946.71,2275.33,0.0,2106.21,0.79,1.0,0.0,3.0,1.0,0.0
16798500.0,298.4,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,300.65,297.38,298.9,298.22,291.36,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,0.73,0.73,0.0,296.63,410.0,64126.26,0.0,13487.45,1.0,284.27,289.76,300.39,303.79,293.15,293.15,283.15,17242.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11467.77,0.0,1001.36,2275.33,0.0,2153.1,0.8,1.0,0.0,3.0,1.0,0.0
16798800.0,298.39,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,300.82,297.41,298.97,298.22,291.35,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,0.74,0.74,0.0,296.65,410.0,65343.09,0.0,13487.6,1.0,284.27,289.74,300.42,303.89,293.15,293.15,283.15,17278.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.56,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11637.03,0.0,1055.72,2275.33,0.0,2195.44,0.82,1.0,0.0,3.0,1.0,0.0
16799100.0,298.38,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,300.98,297.44,299.03,298.22,291.34,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,0.75,0.75,0.0,296.66,410.0,66465.88,0.0,13487.75,1.0,284.27,289.72,300.45,303.98,293.15,293.15,283.15,17322.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.92,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11796.67,0.0,1108.73,2275.33,0.0,2232.92,0.83,1.0,0.0,3.0,1.0,0.0
16799400.0,298.37,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,301.15,297.48,299.09,298.21,291.33,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.99,0.43,0.75,0.75,0.0,296.67,410.0,67503.23,0.0,13487.88,1.0,284.27,289.7,300.48,304.07,293.15,293.15,283.15,17365.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11947.54,0.0,1160.06,2275.33,0.0,2265.68,0.85,1.0,0.0,3.0,1.0,0.0
16799700.0,298.36,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,301.32,297.51,299.16,298.21,291.32,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,0.76,0.76,0.0,296.68,410.0,68463.52,0.0,13487.96,1.0,284.27,289.68,300.52,304.15,293.15,293.15,283.15,17405.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12090.67,0.0,1209.48,2275.33,0.0,2293.91,0.86,1.0,0.0,3.0,1.0,0.0
16800000.0,298.35,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,301.48,297.55,299.22,298.2,291.31,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,0.77,0.77,0.0,296.68,410.0,69362.37,0.0,13488.06,1.0,284.27,289.66,300.55,304.23,293.15,293.15,283.15,17440.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.8,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12228.1,0.0,1257.24,2275.33,0.0,2318.03,0.87,1.0,0.0,3.0,1.0,0.0
16800300.0,298.34,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,301.65,297.59,299.29,298.2,291.3,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,0.78,0.78,0.0,296.68,410.0,70210.73,0.0,13488.16,1.0,284.27,289.65,300.59,304.32,293.15,293.15,283.15,17470.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12361.5,0.0,1303.48,2275.33,0.0,2338.31,0.88,1.0,0.0,3.0,1.0,0.0
16800600.0,298.33,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,301.82,297.63,299.36,298.2,291.29,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,0.78,0.78,0.0,296.68,410.0,71022.3,0.0,13488.25,1.0,284.27,289.63,300.64,304.4,293.15,293.15,283.15,17494.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.17,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12492.97,0.0,1348.54,2275.33,0.0,2355.05,0.89,1.0,0.0,3.0,1.0,0.0
16800900.0,298.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,301.98,297.68,299.42,298.2,291.29,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,0.79,0.79,0.0,296.68,410.0,71810.98,0.0,13488.34,1.0,284.28,289.62,300.69,304.49,293.15,293.15,283.15,17512.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.21,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12624.7,0.0,1392.97,2275.33,0.0,2368.34,0.9,1.0,0.0,3.0,1.0,0.0
16801200.0,298.31,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,302.15,297.74,299.49,298.19,291.28,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,0.8,0.8,0.0,296.68,410.0,72588.91,0.0,13488.41,1.0,284.28,289.61,300.74,304.59,293.15,293.15,283.15,17523.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.25,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12759.06,0.0,1437.14,2275.33,0.0,2378.67,0.91,1.0,0.0,3.0,1.0,0.0
16801500.0,298.3,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,302.31,297.81,299.55,298.19,291.28,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.82,0.6,0.8,0.8,0.0,296.67,410.0,73378.23,0.0,13488.49,1.0,284.28,289.6,300.81,304.7,293.15,293.15,283.15,17525.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.29,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12900.89,0.0,1481.92,2275.33,0.0,2383.55,0.92,1.0,0.0,3.0,1.0,0.0
16801800.0,298.29,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,302.45,297.9,299.61,298.19,291.28,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,0.81,0.81,0.0,296.66,410.0,74216.0,0.0,13488.56,1.0,284.28,289.6,300.9,304.83,293.15,293.15,283.15,17517.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.34,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13057.08,0.0,1528.26,2275.33,0.0,2384.69,0.93,1.0,0.0,3.0,1.0,0.0
16802100.0,298.28,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,302.58,297.99,299.66,298.19,291.29,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,0.82,0.82,0.0,296.66,410.0,75133.15,0.0,13488.63,1.0,284.28,289.6,300.99,304.97,293.15,293.15,283.15,17510.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.38,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13229.86,0.0,1576.39,2275.33,0.0,2385.22,0.94,1.0,0.0,3.0,1.0,0.0
16802400.0,298.28,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,302.69,298.1,299.71,298.19,291.29,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,0.82,0.82,0.0,296.65,410.0,76075.98,0.0,13488.71,1.0,284.28,289.6,301.1,305.12,293.15,293.15,283.15,17503.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13411.63,0.0,1626.25,2275.33,0.0,2385.17,0.95,1.0,0.0,3.0,1.0,0.0
16802700.0,298.27,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,302.78,298.2,299.75,298.19,291.29,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,0.83,0.83,0.0,296.64,410.0,77027.77,0.0,13488.79,1.0,284.29,289.6,301.2,305.28,293.15,293.15,283.15,17499.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13598.68,0.0,1677.61,2275.33,0.0,2384.91,0.96,1.0,0.0,3.0,1.0,0.0
16803000.0,298.26,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,302.87,298.31,299.79,298.19,291.29,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.75,0.66,0.84,0.84,0.0,296.63,410.0,77969.74,0.0,13488.86,1.0,284.29,289.6,301.31,305.44,293.15,293.15,283.15,17502.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.51,4.27,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13786.57,0.0,1729.9,2275.33,0.0,2385.1,0.97,1.0,0.0,3.0,1.0,0.0
16803300.0,298.25,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,302.94,298.41,299.82,298.19,291.3,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.66,0.85,0.85,0.0,296.61,410.0,78880.87,0.0,13488.94,1.0,284.29,289.6,301.41,305.59,293.15,293.15,283.15,17513.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.55,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13970.4,0.0,1782.36,2275.33,0.0,2386.6,0.98,1.0,0.0,3.0,1.0,0.0
16803600.0,298.23,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,303.0,298.49,299.85,298.19,291.29,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.85,0.85,0.0,296.6,410.0,79732.13,0.0,13489.02,1.0,284.29,289.6,301.49,305.72,293.15,293.15,283.15,17532.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14143.2,0.0,1833.88,2275.33,0.0,2389.39,0.99,1.0,0.0,3.0,1.0,0.0
16803900.0,298.22,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,303.05,298.57,299.87,298.19,291.3,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.86,0.86,0.0,296.59,410.0,80325.02,0.0,13489.1,1.0,284.3,289.61,301.57,305.83,293.15,293.15,283.15,17266.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14266.21,0.0,1860.66,2275.33,0.0,2392.96,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,298.21,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,303.09,298.62,299.89,298.19,291.32,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.68,0.87,0.87,0.0,296.58,410.0,80626.71,0.0,13489.16,1.0,284.3,289.62,301.62,305.91,293.15,293.15,283.15,16609.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14332.97,0.0,1857.92,2275.33,0.0,2391.32,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,298.21,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,303.13,298.65,299.91,298.19,291.33,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.88,0.88,0.0,296.57,410.0,80856.39,0.0,13489.2,1.0,284.3,289.63,301.65,305.95,293.15,293.15,283.15,15990.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14380.78,0.0,1855.33,2275.33,0.0,2394.55,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,298.2,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,303.15,298.65,299.92,298.19,291.33,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.69,0.89,0.89,0.0,296.57,410.0,80984.66,0.0,13489.21,1.0,284.3,289.63,301.65,305.97,293.15,293.15,283.15,15439.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14401.96,0.0,1853.02,2275.33,0.0,2403.58,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,298.18,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,303.17,298.63,299.92,298.18,291.33,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.9,0.9,0.0,296.57,410.0,81005.56,0.0,13489.21,1.0,284.3,289.63,301.63,305.95,293.15,293.15,283.15,14975.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14398.78,0.0,1851.09,2275.33,0.0,2413.35,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,298.17,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,303.19,298.61,299.93,298.18,291.32,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.91,0.91,0.0,296.58,410.0,80993.59,0.0,13489.2,1.0,284.3,289.62,301.61,305.92,293.15,293.15,283.15,14566.81,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14387.46,0.0,1849.38,2275.33,0.0,2422.24,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,298.15,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,303.2,298.57,299.93,298.17,291.31,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.91,0.91,0.0,296.58,410.0,80949.62,0.0,13489.18,1.0,284.3,289.61,301.58,305.89,293.15,293.15,283.15,14207.42,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14369.02,0.0,1847.88,2275.33,0.0,2431.63,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,298.14,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,303.21,298.54,299.94,298.17,291.3,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.92,0.92,0.0,296.59,410.0,80875.77,0.0,13489.15,1.0,284.3,289.6,301.54,305.85,293.15,293.15,283.15,13897.85,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14344.3,0.0,1846.59,2275.33,0.0,2441.17,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,298.13,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,303.22,298.5,299.94,298.17,291.29,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.92,0.92,0.0,296.6,410.0,80776.89,0.0,13489.12,1.0,284.3,289.59,301.5,305.8,293.15,293.15,283.15,13634.23,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14314.66,0.0,1845.49,2275.33,0.0,2450.73,1.0,1.0,0.0,3.0,1.0,0.0
