time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16806600.0,298.12,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,303.23,298.46,299.94,298.16,291.27,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,0.93,0.93,0.0,296.6,410.0,80659.18,0.0,13489.11,1.0,284.3,289.58,301.46,305.76,293.15,293.15,283.15,13412.84,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14281.5,0.0,1844.57,2275.33,0.0,2460.01,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,298.11,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,303.24,298.41,299.95,298.16,291.26,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.93,0.93,0.0,296.61,410.0,80529.66,0.0,13489.1,1.0,284.3,289.56,301.42,305.71,293.15,293.15,283.15,13228.31,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14246.44,0.0,1843.8,2275.33,0.0,2468.8,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,298.1,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.24,298.37,299.95,298.16,291.25,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.94,0.94,0.0,296.61,410.0,80393.29,0.0,13489.09,1.0,284.29,289.55,301.38,305.66,293.15,293.15,283.15,13077.16,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14210.78,0.0,1843.17,2275.33,0.0,2476.87,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,298.06,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,303.24,298.33,299.94,298.13,290.99,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.91,0.91,0.0,296.61,410.0,84243.51,0.0,13489.08,1.0,283.7,289.24,301.37,305.93,293.15,293.15,282.45,14066.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15032.98,0.0,1847.29,2275.33,0.0,2594.75,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,298.01,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,290.92,1.0,1.0,2.66,290.92,291.15,303.25,298.3,299.91,298.09,290.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.89,0.89,0.0,296.61,410.0,84140.52,0.0,13489.07,1.0,283.64,289.17,301.28,305.74,293.15,293.15,282.45,15162.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14798.92,0.0,1851.87,2275.33,0.0,2610.72,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,298.01,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,303.25,298.27,299.91,298.09,291.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.89,0.89,0.0,296.62,410.0,82240.14,0.0,13489.07,1.0,283.87,289.26,301.25,305.58,293.15,293.15,282.75,15349.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14337.2,0.0,1852.65,2275.33,0.0,2570.44,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,298.02,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,303.25,298.24,299.92,298.11,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,0.89,0.89,0.0,296.62,410.0,81742.07,0.0,13489.06,1.0,283.92,289.3,301.26,305.63,293.15,293.15,282.75,15287.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14435.65,0.0,1852.39,2275.33,0.0,2549.21,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,298.04,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.25,298.22,299.94,298.14,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,0.9,0.9,0.0,296.62,410.0,79784.8,0.0,13489.06,1.0,284.21,289.45,301.23,305.49,293.15,293.15,283.05,14663.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14132.19,0.0,1849.78,2275.33,0.0,2493.57,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.24,298.2,299.94,298.13,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79871.62,0.0,13489.06,1.0,284.18,289.43,301.18,305.41,293.15,293.15,283.05,14970.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14045.52,0.0,1851.06,2275.33,0.0,2512.68,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.23,298.17,299.94,298.14,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79282.92,0.0,13489.06,1.0,284.26,289.46,301.16,305.37,293.15,293.15,283.15,14839.11,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13913.43,0.0,1850.52,2275.33,0.0,2504.6,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.22,298.14,299.94,298.14,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79094.63,0.0,13489.06,1.0,284.27,289.47,301.13,305.33,293.15,293.15,283.15,14781.24,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13923.42,0.0,1850.27,2275.33,0.0,2505.73,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.21,298.11,299.93,298.14,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,79009.17,0.0,13489.05,1.0,284.27,289.47,301.1,305.3,293.15,293.15,283.15,14818.7,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13902.17,0.0,1850.43,2275.33,0.0,2511.5,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.19,298.08,299.93,298.14,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78932.98,0.0,13489.06,1.0,284.27,289.46,301.08,305.28,293.15,293.15,283.15,14837.6,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13881.84,0.0,1850.51,2275.33,0.0,2517.91,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.18,298.05,299.92,298.14,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78852.28,0.0,13489.06,1.0,284.27,289.45,301.05,305.25,293.15,293.15,283.15,14879.26,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13858.93,0.0,1850.68,2275.33,0.0,2523.33,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.16,298.03,299.92,298.13,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78772.55,0.0,13489.06,1.0,284.27,289.45,301.03,305.22,293.15,293.15,283.15,14937.17,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13837.62,0.0,1850.93,2275.33,0.0,2527.38,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,298.01,299.91,298.13,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.62,410.0,78700.67,0.0,13489.06,1.0,284.27,289.44,301.01,305.19,293.15,293.15,283.15,15006.29,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13819.31,0.0,1851.21,2275.33,0.0,2529.97,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,297.99,299.91,298.13,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.62,410.0,78643.7,0.0,13489.06,1.0,284.27,289.44,300.99,305.17,293.15,293.15,283.15,15080.99,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13805.5,0.0,1851.53,2275.33,0.0,2531.05,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,297.99,299.91,298.13,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.62,410.0,78607.99,0.0,13489.06,1.0,284.27,289.44,300.99,305.16,293.15,293.15,283.15,15153.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13797.45,0.0,1851.83,2275.33,0.0,2530.36,1.0,1.0,0.0,3.0,1.0,0.0
16812000.0,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,297.99,299.91,298.13,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.62,410.0,78602.22,0.0,13489.07,1.0,284.27,289.44,300.99,305.16,293.15,293.15,283.15,15214.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13797.09,0.0,1852.08,2275.33,0.0,2528.23,1.0,1.0,0.0,3.0,1.0,0.0
16812300.0,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.17,298.01,299.91,298.13,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.62,410.0,78650.3,0.0,13489.06,1.0,284.27,289.44,301.0,305.18,293.15,293.15,283.15,15244.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13809.95,0.0,1852.21,2275.33,0.0,2520.58,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.21,298.04,299.93,298.13,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.63,410.0,78779.13,0.0,13489.04,1.0,284.27,289.45,301.04,305.22,293.15,293.15,283.15,15211.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13843.14,0.0,1852.07,2275.33,0.0,2508.64,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.28,298.1,299.96,298.13,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.63,410.0,78980.9,0.0,13489.01,1.0,284.27,289.47,301.1,305.29,293.15,293.15,283.15,15105.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13894.06,0.0,1851.63,2275.33,0.0,2494.07,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.36,298.17,299.99,298.14,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.64,410.0,79250.66,0.0,13488.97,1.0,284.28,289.49,301.17,305.37,293.15,293.15,283.15,14917.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13961.07,0.0,1850.84,2275.33,0.0,2478.18,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.45,298.26,300.02,298.14,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.65,410.0,79575.83,0.0,13488.93,1.0,284.28,289.51,301.25,305.47,293.15,293.15,283.15,14650.31,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14040.9,0.0,1849.73,2275.33,0.0,2461.06,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,297.95,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.55,298.35,300.06,298.15,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.66,410.0,79947.32,0.0,13488.88,1.0,284.29,289.53,301.34,305.58,293.15,293.15,283.15,14310.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14131.37,0.0,1848.31,2275.33,0.0,2443.73,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,297.95,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,303.66,298.44,300.11,298.15,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.92,0.92,0.0,296.68,410.0,80352.33,0.0,13488.83,1.0,284.29,289.56,301.44,305.7,293.15,293.15,283.15,13907.98,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14229.32,0.0,1846.63,2275.33,0.0,2426.65,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,297.95,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,303.77,298.54,300.15,298.16,291.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.93,0.93,0.0,296.68,410.0,80778.37,0.0,13488.79,1.0,284.3,289.59,301.54,305.82,293.15,293.15,283.15,13456.39,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14331.73,0.0,1844.75,2275.33,0.0,2410.36,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,297.95,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,303.88,298.64,300.19,298.16,291.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.94,0.94,0.0,296.69,410.0,81211.13,0.0,13488.75,1.0,284.31,289.61,301.63,305.94,293.15,293.15,283.15,12974.9,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14435.2,0.0,1842.74,2275.33,0.0,2395.38,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,297.95,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,303.98,298.73,300.23,298.17,291.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.95,0.95,0.0,296.7,410.0,81636.04,0.0,13488.71,1.0,284.31,289.64,301.73,306.06,293.15,293.15,283.15,12480.65,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14536.19,0.0,1840.69,2275.33,0.0,2382.13,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,297.95,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,304.07,298.81,300.27,298.18,291.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.97,0.97,0.0,296.72,410.0,82038.3,0.0,13488.65,1.0,284.32,289.67,301.81,306.17,293.15,293.15,283.15,11993.33,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14631.12,0.0,1838.66,2275.33,0.0,2371.27,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,297.93,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,304.15,298.88,300.29,298.17,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.97,0.97,0.0,296.73,410.0,84865.18,0.0,13488.6,1.0,283.96,289.5,301.9,306.44,293.15,293.15,282.75,12046.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15182.36,0.0,1838.88,2275.33,0.0,2433.02,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,297.88,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,290.95,1.0,1.0,2.66,290.95,291.15,304.22,298.94,300.29,298.13,290.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.93,0.93,0.0,296.74,410.0,90294.7,0.0,13488.56,1.0,283.18,289.11,301.97,306.85,293.15,293.15,281.85,13170.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16445.99,0.0,1843.56,2275.33,0.0,2555.93,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,297.81,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.67,1.0,1.0,2.66,290.67,291.15,304.27,298.99,300.27,298.07,290.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,93996.23,0.0,13488.51,1.0,282.59,288.78,302.0,307.06,293.15,293.15,281.25,15340.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17177.33,0.0,1852.61,2275.33,0.0,2641.31,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,297.81,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.98,1.0,0.99,2.66,290.98,291.15,304.31,299.03,300.28,298.07,290.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,88545.63,0.0,13488.46,1.0,283.35,289.15,301.99,306.64,293.15,293.15,282.15,14744.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15754.41,0.0,1850.12,2275.33,0.0,2495.41,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,297.82,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.02,1.0,0.98,2.66,291.02,291.15,304.34,299.05,300.3,298.08,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.77,410.0,88239.98,0.0,13488.42,1.0,283.4,289.19,302.04,306.72,293.15,293.15,282.15,14933.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15866.13,0.0,1850.91,2275.33,0.0,2477.25,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.12,1.0,0.98,2.66,291.12,291.15,304.36,299.07,300.32,298.09,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.78,410.0,86714.81,0.0,13488.37,1.0,283.63,289.31,302.05,306.63,293.15,293.15,282.45,14687.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15430.27,0.0,1849.89,2275.33,0.0,2442.34,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.66,291.15,291.15,304.37,299.08,300.32,298.1,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.91,0.91,0.0,296.79,410.0,86486.88,0.0,13488.33,1.0,283.67,289.35,302.06,306.65,293.15,293.15,282.45,14558.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15524.37,0.0,1849.34,2275.33,0.0,2429.08,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.07,1.0,0.98,2.66,291.07,291.15,304.36,299.07,300.32,298.09,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.8,410.0,87990.01,0.0,13488.29,1.0,283.45,289.25,302.09,306.83,293.15,293.15,282.15,14954.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16030.57,0.0,1851.0,2275.33,0.0,2463.47,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,297.81,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.04,1.0,0.98,2.66,291.04,291.15,304.34,299.06,300.31,298.09,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.81,410.0,88193.65,0.0,13488.25,1.0,283.41,289.22,302.07,306.8,293.15,293.15,282.15,15370.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15923.21,0.0,1852.73,2275.33,0.0,2483.65,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.18,1.0,0.98,2.66,291.18,291.15,304.31,299.03,300.31,298.1,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.82,410.0,86038.55,0.0,13488.21,1.0,283.72,289.39,302.05,306.68,293.15,293.15,282.45,14490.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15622.53,0.0,1849.06,2275.33,0.0,2426.42,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.13,1.0,0.97,2.66,291.13,291.15,304.27,298.99,300.28,298.08,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.82,410.0,86259.45,0.0,13488.18,1.0,283.67,289.34,301.98,306.56,293.15,293.15,282.45,14967.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15445.82,0.0,1851.05,2275.33,0.0,2457.69,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.97,2.66,291.21,291.15,304.22,298.94,300.26,298.08,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,84557.89,0.0,13488.14,1.0,283.9,289.44,301.93,306.39,293.15,293.15,282.75,14557.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14978.31,0.0,1849.34,2275.33,0.0,2435.56,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,297.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.22,1.0,0.97,2.66,291.22,291.15,304.15,298.88,300.24,298.08,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,84131.93,0.0,13488.11,1.0,283.94,289.46,301.87,306.34,293.15,293.15,282.75,14326.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15010.83,0.0,1848.38,2275.33,0.0,2435.98,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.96,2.66,291.11,291.15,303.95,298.77,300.16,298.07,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,85290.84,0.0,13488.09,1.0,283.71,289.33,301.8,306.41,293.15,293.15,282.45,14731.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15388.21,0.0,1850.07,2275.33,0.0,2503.09,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,297.75,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.02,1.0,0.95,2.66,291.02,291.15,303.53,298.58,300.0,298.05,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,84870.95,0.0,13488.12,1.0,283.67,289.26,301.61,306.18,293.15,293.15,282.45,15440.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15111.22,0.0,1853.03,2275.33,0.0,2572.06,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,297.74,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.07,1.0,0.94,2.66,291.07,291.15,302.93,298.32,299.78,298.04,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,81843.75,0.0,13488.16,1.0,283.97,289.37,301.36,305.79,293.15,293.15,282.75,15148.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14612.3,0.0,1851.81,2275.33,0.0,2566.15,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.09,1.0,0.93,2.66,291.09,291.15,302.21,298.01,299.51,298.02,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.81,410.0,78589.16,0.0,13488.24,1.0,284.27,289.44,301.02,305.23,293.15,293.15,283.15,15375.65,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13808.7,0.0,1852.76,2275.33,0.0,2587.15,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,297.69,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.97,1.0,0.92,2.66,290.97,291.15,301.39,297.65,299.2,298.0,290.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.78,410.0,77323.8,0.0,13488.36,1.0,284.25,289.36,300.67,304.82,293.15,293.15,283.15,16423.78,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13496.64,0.0,1857.14,2275.33,0.0,2668.18,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,297.65,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,290.84,1.0,0.89,2.66,290.84,291.15,300.54,297.26,298.88,297.96,290.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.85,0.85,0.0,296.75,410.0,75843.43,0.0,13488.49,1.0,284.23,289.26,300.28,304.36,293.15,293.15,283.15,18196.09,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13139.61,0.0,1864.56,2275.33,0.0,2746.6,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,297.6,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,290.71,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,290.71,1.0,0.87,2.66,290.71,291.15,299.69,296.87,298.55,297.92,290.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.81,0.81,0.0,296.72,410.0,74205.0,0.0,13488.63,1.0,284.21,289.17,299.88,303.87,293.15,293.15,283.15,20922.21,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12764.3,0.0,1876.0,2275.33,0.0,2816.41,1.0,1.0,0.0,3.0,1.0,0.0
16821600.0,297.55,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,290.6,1.0,0.83,2.66,290.6,291.15,298.9,296.49,298.24,297.88,290.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.78,0.78,0.0,296.7,410.0,72395.2,0.0,13488.75,1.0,284.18,289.08,299.5,303.39,293.15,293.15,283.15,24800.57,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.54,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12376.0,0.0,1883.78,2275.33,0.0,2869.31,1.0,1.0,0.0,3.0,1.0,0.0
16821900.0,297.52,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,290.63,1.0,0.8,2.66,290.63,291.15,298.2,296.16,297.98,297.85,290.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.75,0.75,0.0,296.68,410.0,68657.24,0.0,13488.83,1.0,284.18,289.12,299.15,302.85,293.15,293.15,283.15,24148.09,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.32,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11718.89,0.0,1610.83,2275.33,0.0,2849.8,0.95,1.0,0.0,3.0,1.0,0.0
16822200.0,297.58,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.81,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.81,1.0,0.76,2.66,291.8,291.15,297.65,295.91,297.65,297.9,291.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.85,0.85,0.0,298.35,410.0,82382.21,0.0,13467.19,1.0,284.36,290.29,298.98,302.97,293.15,293.15,283.15,13775.7,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.34,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13103.85,0.0,1472.13,2275.33,0.0,2870.06,0.92,1.0,0.0,3.0,1.0,0.0
16822500.0,297.67,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.51,1.0,0.75,2.66,291.51,291.15,297.28,295.77,297.28,297.98,291.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.85,0.85,0.0,298.35,410.0,83906.41,0.0,13467.18,1.0,284.33,290.06,298.81,303.23,293.15,293.15,283.15,16435.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.5,4.26,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13266.66,0.0,1708.61,2275.33,0.0,3367.94,0.97,1.0,0.0,3.0,1.0,0.0
16822800.0,297.65,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.43,1.0,0.74,2.66,291.43,291.15,297.15,295.77,297.15,297.97,291.43,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.86,0.86,0.0,298.36,410.0,85100.05,0.0,13467.11,1.0,284.32,290.0,298.77,303.21,293.15,293.15,283.15,17138.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.58,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13415.21,0.0,1819.81,2275.33,0.0,3393.83,0.99,1.0,0.0,3.0,1.0,0.0
16823100.0,297.63,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.45,1.0,0.73,2.66,291.45,291.15,297.15,295.86,297.15,297.95,291.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.87,0.87,0.0,298.39,410.0,86296.41,0.0,13467.02,1.0,284.33,290.02,298.86,303.36,293.15,293.15,283.15,16467.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13611.28,0.0,1857.32,2275.33,0.0,3397.65,1.0,1.0,0.0,3.0,1.0,0.0
16823400.0,297.62,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.49,1.0,0.71,2.66,291.49,291.15,297.15,295.94,297.15,297.95,291.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.89,0.89,0.0,298.41,410.0,87087.39,0.0,13466.92,1.0,284.34,290.06,298.94,303.48,293.15,293.15,283.15,15247.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13748.3,0.0,1852.22,2275.33,0.0,3396.26,1.0,1.0,0.0,3.0,1.0,0.0
16823700.0,297.62,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.54,1.0,0.69,2.66,291.54,291.15,297.15,296.02,297.15,297.94,291.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.92,0.92,0.0,298.43,410.0,87837.89,0.0,13466.83,1.0,284.35,290.1,299.02,303.6,293.15,293.15,283.15,14104.34,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13879.96,0.0,1847.45,2275.33,0.0,3393.49,1.0,1.0,0.0,3.0,1.0,0.0
16824000.0,297.61,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.57,1.0,0.68,2.66,291.57,291.15,297.15,296.09,297.15,297.93,291.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.94,0.94,0.0,298.45,410.0,88538.51,0.0,13466.74,1.0,284.35,290.14,299.09,303.72,293.15,293.15,283.15,13063.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14003.92,0.0,1843.11,2275.33,0.0,3390.76,1.0,1.0,0.0,3.0,1.0,0.0
16824300.0,297.6,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.61,1.0,0.66,2.66,291.61,291.15,297.15,296.16,297.15,297.92,291.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.97,0.97,0.0,298.47,410.0,89180.86,0.0,13466.65,1.0,284.36,290.18,299.16,303.82,293.15,293.15,283.15,12140.51,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14118.42,0.0,1839.27,2275.33,0.0,3388.14,1.0,1.0,0.0,3.0,1.0,0.0
16824600.0,297.59,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.64,1.0,0.64,2.66,291.64,291.15,297.15,296.22,297.15,297.91,291.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.99,0.99,0.0,298.49,410.0,89757.94,0.0,13466.56,1.0,284.37,290.21,299.22,303.91,293.15,293.15,283.15,11341.83,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14222.05,0.0,1835.95,2275.33,0.0,3385.75,1.0,1.0,0.0,3.0,1.0,0.0
16824900.0,297.58,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.68,1.0,0.62,2.66,291.68,291.15,297.15,296.28,297.15,297.9,291.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,90205.21,0.0,13466.49,1.0,284.37,290.24,299.27,303.99,293.15,293.15,283.15,11122.88,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14303.64,0.0,1835.04,2275.33,0.0,3382.98,1.0,1.0,0.0,3.0,1.0,0.0
16825200.0,297.57,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.71,1.0,0.6,2.66,291.71,291.15,297.15,296.32,297.15,297.89,291.71,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,90561.96,0.0,13466.42,1.0,284.38,290.27,299.32,304.06,293.15,293.15,283.15,11122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14369.83,0.0,1835.04,2275.33,0.0,3379.59,1.0,1.0,0.0,3.0,1.0,0.0
16825500.0,297.55,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.54,298.01,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.57,298.15,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.42,297.71,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.57,297.03,297.15,293.15,0.0,0.0,291.7,0.99,0.58,2.62,291.7,291.15,297.15,296.36,297.15,297.88,291.7,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,1.0,1.0,0.0,300.65,410.0,91369.61,0.0,13456.81,1.0,284.31,290.26,299.36,304.17,293.15,293.15,283.05,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14565.64,0.0,1835.04,2275.33,0.0,3388.28,1.0,1.0,0.0,3.0,1.0,0.0
16825800.0,297.48,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.59,298.1,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.44,297.66,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.59,297.01,297.15,293.15,0.0,0.0,291.47,0.97,0.56,2.52,291.47,291.15,297.15,296.38,297.15,297.82,291.47,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.38,1.0,1.0,0.0,306.95,410.0,95579.69,0.0,13428.27,1.0,283.75,289.97,299.41,304.44,293.15,293.15,282.45,11122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15301.3,0.0,1835.04,2275.33,0.0,3494.56,1.0,1.0,0.0,3.0,1.0,0.0
16826100.0,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,296.98,297.15,293.15,0.0,0.0,291.14,0.94,0.53,2.4,291.14,291.15,297.15,296.4,297.15,297.73,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.37,0.99,0.99,0.0,315.14,410.0,101234.14,0.0,13390.7,1.0,282.97,289.58,299.43,304.82,293.15,293.15,281.55,11273.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16606.31,0.0,1835.67,2275.33,0.0,3621.39,1.0,1.0,0.0,3.0,1.0,0.0
16826400.0,297.25,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.62,297.76,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.66,297.91,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.49,297.47,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.66,296.95,297.15,293.15,0.0,0.0,290.87,0.9,0.49,2.25,290.87,291.15,297.15,296.41,297.15,297.63,290.87,1.0,1.0,1.0,1.0,0.0,1.0,5.62,5.62,0.0,4.35,0.96,0.96,0.0,325.44,410.0,105259.17,0.0,13342.76,1.0,282.38,289.26,299.42,305.0,293.15,293.15,280.95,12328.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17385.92,0.0,1840.05,2275.33,0.0,3718.03,1.0,1.0,0.0,3.0,1.0,0.0
16826700.0,297.11,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.66,297.65,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.7,297.81,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.51,297.35,297.15,293.15,0.0,0.0,290.53,1.0,1.0,0.7,296.92,297.15,293.15,0.0,0.0,290.53,0.86,0.46,2.08,290.53,291.15,297.15,296.41,297.15,297.52,290.53,1.0,1.0,1.0,1.0,0.0,1.0,5.59,5.59,0.0,4.32,0.9,0.9,0.0,337.63,410.0,110302.09,0.0,13284.95,1.0,281.6,288.86,299.43,305.34,293.15,293.15,280.05,14549.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18911.06,0.0,1849.31,2275.33,0.0,3818.3,1.0,1.0,0.0,3.0,1.0,0.0
16827000.0,297.03,297.15,293.15,0.0,0.0,290.72,1.0,0.97,0.7,297.58,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.74,297.75,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.74,296.94,297.15,293.15,0.0,0.0,290.72,0.82,0.42,1.91,290.72,291.15,297.15,296.41,297.15,297.47,290.72,1.0,1.0,1.0,1.0,0.0,1.0,5.56,5.56,0.0,4.3,0.89,0.89,0.0,350.31,410.0,106548.34,0.0,13223.59,1.0,282.09,289.09,299.39,304.98,293.15,293.15,280.65,15169.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17667.89,0.0,1851.9,2275.33,0.0,3746.99,1.0,1.0,0.0,3.0,1.0,0.0
16827300.0,296.99,297.15,293.15,0.0,0.0,290.86,1.0,0.95,0.73,297.57,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.76,297.74,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.76,297.0,297.15,293.15,0.0,0.0,290.86,0.79,0.39,1.79,290.86,291.15,297.15,296.41,297.15,297.48,290.86,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,0.89,0.89,0.0,359.87,410.0,104027.34,0.0,13176.52,1.0,282.41,289.27,299.42,304.95,293.15,293.15,280.95,15091.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17299.3,0.0,1851.57,2275.33,0.0,3685.87,1.0,1.0,0.0,3.0,1.0,0.0
16827600.0,296.94,297.15,293.15,0.0,0.0,291.05,1.0,0.91,0.75,297.55,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.72,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.58,297.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.04,297.15,293.15,0.0,0.0,291.05,0.77,0.37,1.69,291.05,291.15,297.15,296.41,297.15,297.48,291.05,1.0,1.0,1.0,1.0,0.0,1.0,5.52,5.52,0.0,4.27,0.9,0.9,0.0,367.31,410.0,100463.62,0.0,13139.41,1.0,282.91,289.5,299.39,304.64,293.15,293.15,281.55,14827.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16273.01,0.0,1850.47,2275.33,0.0,3612.16,1.0,1.0,0.0,3.0,1.0,0.0
16827900.0,296.91,297.15,293.15,0.0,0.0,291.13,1.0,0.87,0.76,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.07,297.15,293.15,0.0,0.0,291.13,0.76,0.36,1.63,291.13,291.15,297.15,296.41,297.15,297.47,291.13,1.0,1.0,1.0,1.0,0.0,1.0,5.5,5.5,0.0,4.26,0.91,0.91,0.0,372.27,410.0,98755.98,0.0,13114.47,1.0,283.14,289.61,299.39,304.53,293.15,293.15,281.85,14628.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15784.44,0.0,1849.64,2275.33,0.0,3579.48,1.0,1.0,0.0,3.0,1.0,0.0
16828200.0,296.89,297.15,293.15,0.0,0.0,291.15,0.99,0.82,0.74,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.09,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.58,291.15,291.15,297.15,296.41,297.15,297.44,291.15,1.0,1.0,1.0,1.0,0.0,1.0,5.49,5.49,0.0,4.25,0.9,0.9,0.0,378.73,410.0,98363.19,0.0,13081.6,1.0,283.18,289.63,299.39,304.54,293.15,293.15,281.85,14567.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15849.28,0.0,1849.38,2275.33,0.0,3564.32,1.0,1.0,0.0,3.0,1.0,0.0
16828500.0,296.92,297.15,293.15,0.0,0.0,291.05,0.97,0.78,0.71,297.46,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.84,297.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.84,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.34,1.54,291.05,291.15,297.15,296.41,297.15,297.39,291.05,1.0,1.0,1.0,1.0,0.0,1.0,5.47,5.47,0.0,4.23,0.89,0.89,0.0,387.15,410.0,99696.28,0.0,13038.39,1.0,282.96,289.53,299.42,304.71,293.15,293.15,281.55,15083.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16351.05,0.0,1851.54,2275.33,0.0,3588.45,1.0,1.0,0.0,3.0,1.0,0.0
16828800.0,296.98,297.15,293.15,0.0,0.0,291.24,0.95,0.75,0.68,297.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.86,297.61,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.63,297.09,297.15,293.15,0.0,0.0,291.24,1.0,0.99,0.86,297.11,297.15,293.15,0.0,0.0,291.24,0.72,0.33,1.51,291.24,291.15,297.15,296.41,297.15,297.37,291.24,1.0,1.0,1.0,1.0,0.0,1.0,5.45,5.45,0.0,4.22,0.91,0.91,0.0,394.32,410.0,96200.91,0.0,13001.15,1.0,283.45,289.76,299.39,304.41,293.15,293.15,282.15,14355.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15429.6,0.0,1848.5,2275.33,0.0,3509.8,1.0,1.0,0.0,3.0,1.0,0.0
16829100.0,297.01,297.15,293.15,0.0,0.0,291.15,0.93,0.73,0.66,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.05,297.15,293.15,0.0,0.0,291.14,1.0,0.97,0.87,297.12,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.48,291.14,291.15,297.15,296.41,297.15,297.34,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.44,5.44,0.0,4.21,0.9,0.9,0.0,399.52,410.0,97619.45,0.0,12973.92,1.0,283.23,289.65,299.42,304.6,293.15,293.15,281.85,14596.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15927.15,0.0,1849.5,2275.33,0.0,3537.75,1.0,1.0,0.0,3.0,1.0,0.0
