time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16829400.0,297.02,297.15,293.15,0.0,0.0,291.11,0.91,0.7,0.64,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.88,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,296.99,297.15,293.15,0.0,0.0,291.11,1.0,0.94,0.88,297.12,297.15,293.15,0.0,0.0,291.11,0.71,0.32,1.46,291.11,291.15,297.15,296.41,297.15,297.31,291.11,1.0,1.0,1.0,1.0,0.0,1.0,5.42,5.42,0.0,4.2,0.9,0.9,0.0,404.49,410.0,97811.31,0.0,12947.63,1.0,283.19,289.62,299.42,304.58,293.15,293.15,281.85,14838.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15834.26,0.0,1850.51,2275.33,0.0,3549.91,1.0,1.0,0.0,3.0,1.0,0.0
16829700.0,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.68,0.62,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,296.97,297.15,293.15,0.0,0.0,291.17,0.99,0.91,0.87,297.11,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.43,291.17,291.15,297.15,296.41,297.15,297.28,291.17,1.0,1.0,1.0,1.0,0.0,1.0,5.39,5.39,0.0,4.17,0.91,0.91,0.0,410.4,410.0,96078.13,0.0,12786.52,1.0,283.41,289.7,299.39,304.39,293.15,293.15,282.15,14656.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15303.56,0.0,1849.75,2275.33,0.0,3518.7,1.0,1.0,0.0,3.0,1.0,0.0
16830000.0,297.05,297.15,293.15,0.0,0.0,291.14,0.89,0.66,0.6,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,296.97,297.15,293.15,0.0,0.0,291.14,0.98,0.88,0.84,297.11,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.4,291.14,291.15,297.15,296.41,297.15,297.25,291.14,1.0,0.99,1.0,1.0,0.0,1.0,5.31,5.31,0.0,4.11,0.9,0.9,0.0,410.38,410.0,95320.01,0.0,12378.8,1.0,283.44,289.7,299.39,304.38,293.15,293.15,282.15,14747.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15318.17,0.0,1850.13,2275.33,0.0,3494.47,1.0,1.0,0.0,3.0,1.0,0.0
16830300.0,298.38,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,289.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,110.55,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.8,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,11.83,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.02,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,9.85,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.14,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,8.41,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.2,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,7.13,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,6.03,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.27,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,5.1,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.29,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,4.31,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,3.65,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.14,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.32,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.63,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.33,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,296.41,297.22,297.22,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.27,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.34,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,296.41,297.22,297.22,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.9,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.34,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,296.41,297.22,297.22,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.61,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.35,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,296.41,297.22,297.22,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.37,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,296.41,297.22,297.22,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.17,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.36,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.37,303.15,297.15,296.41,297.22,297.22,290.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.37,303.15,297.15,296.41,297.22,297.22,290.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.37,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.37,303.15,297.15,296.41,297.22,297.22,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.73,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,1.12,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.55,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.45,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.38,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.33,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.28,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.14,296.41,297.22,297.22,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.24,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.13,296.41,297.22,297.22,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.21,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.12,296.41,297.22,297.22,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.18,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.11,296.42,297.22,297.22,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.16,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.1,296.42,297.22,297.22,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.14,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.09,296.42,297.22,297.22,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.12,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.38,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.08,296.43,297.22,297.22,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.1,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.07,296.43,297.22,297.22,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.09,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.06,296.43,297.22,297.22,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.08,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.05,296.43,297.22,297.22,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.13,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.05,296.43,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.05,296.43,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.06,296.43,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.05,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.37,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.07,296.43,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.08,296.43,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.09,296.42,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.1,296.42,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.03,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.11,296.42,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.04,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.12,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.36,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.13,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.35,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.14,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.35,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.35,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.35,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.35,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.34,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.33,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.33,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.33,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.33,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.32,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.32,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.19,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.38,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.37,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.32,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.18,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.37,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.19,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,299.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,299.31,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.36,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.35,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.67,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.35,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,410.0,0.04,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.35,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.06,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.3,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.17,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.35,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.05,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.3,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.16,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,293.34,303.15,297.15,296.41,297.22,297.22,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.32,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.31,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
