time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16854000.0,299.29,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.33,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,1.08,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.29,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.33,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.06,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.29,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.33,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.28,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.33,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.28,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.32,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.28,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.32,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.28,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.32,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.28,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.32,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.28,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.32,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.27,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.15,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,293.32,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.27,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.31,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.27,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.31,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.27,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.31,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.27,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.31,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.27,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.31,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.26,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.31,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.26,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.31,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.26,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.14,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,293.31,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.26,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.26,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.26,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.15,296.41,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.17,296.42,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.21,296.47,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.3,303.15,297.28,296.54,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,297.37,296.63,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,297.48,296.73,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,297.59,296.84,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.26,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,297.7,296.95,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.27,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,297.82,297.06,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.27,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,297.92,297.17,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.28,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.02,297.26,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.1,297.34,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.15,297.39,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.19,297.43,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.31,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.22,297.46,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.32,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.24,297.48,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.26,297.49,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.34,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.28,297.5,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.35,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.3,297.51,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.37,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.31,297.52,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.38,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.33,297.52,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.4,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.35,297.53,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.41,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.38,297.53,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,293.29,303.15,298.41,297.54,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,293.29,303.15,298.45,297.56,297.23,297.23,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.06,0.0,0.0,0.0,283.44,289.7,299.76,302.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.07,297.15,293.15,0.0,0.0,295.72,1.0,0.83,0.53,299.15,297.15,293.15,0.0,0.0,295.72,1.0,0.84,0.56,299.17,297.15,293.15,0.0,0.0,295.72,1.0,0.85,0.41,299.04,297.15,293.15,0.0,0.0,295.72,1.0,0.82,0.56,298.78,297.15,293.15,0.0,0.0,295.72,1.0,0.76,2.66,295.7,291.15,298.5,297.57,298.49,299.08,295.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.84,0.0,298.55,410.0,46786.67,0.0,13466.29,1.0,284.5,294.65,302.52,304.85,293.15,293.15,283.15,0.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,1.38,1.67,0.09,5.26,4.11,1.15,0.0,0.0,0.0,10206.71,0.0,102.55,2278.66,0.0,129.33,0.38,1.0,0.0,3.0,1.0,0.0
16873800.0,298.26,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.51,1.0,0.91,2.66,293.51,291.15,298.54,297.58,298.49,298.37,293.49,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.13,1.56,2.84,0.79,0.79,0.0,297.7,410.0,74985.22,0.0,13482.45,1.0,284.59,291.77,300.96,305.05,293.15,293.15,283.15,6127.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.53,3.1,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12744.39,0.0,672.35,2275.33,0.0,2317.57,0.71,1.0,0.0,3.0,1.0,0.0
16874100.0,297.83,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,292.77,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,292.77,1.0,0.97,2.66,292.77,291.15,298.59,297.6,298.39,297.96,292.77,1.0,1.0,0.68,0.68,0.32,0.68,5.69,3.9,1.79,2.62,0.81,0.81,0.0,297.61,410.0,84242.59,0.0,13483.77,1.0,284.49,291.11,300.66,305.06,293.15,293.15,283.15,12663.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.05,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13921.82,0.0,1168.19,2275.33,0.0,2715.31,0.85,1.0,0.0,3.0,1.0,0.0
16874400.0,297.64,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,292.34,1.0,0.99,2.66,292.34,291.15,298.64,297.61,298.33,297.77,292.34,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.69,2.0,2.41,0.84,0.84,0.0,297.53,410.0,88050.1,0.0,13484.8,1.0,284.45,290.73,300.63,305.26,293.15,293.15,283.15,14935.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.35,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14560.22,0.0,1509.9,2275.33,0.0,2868.88,0.93,1.0,0.0,3.0,1.0,0.0
16874700.0,297.53,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,292.04,1.0,0.99,2.66,292.04,291.15,298.69,297.62,298.29,297.65,292.04,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.49,2.2,2.21,0.86,0.86,0.0,297.45,410.0,89555.9,0.0,13485.58,1.0,284.41,290.46,300.63,305.34,293.15,293.15,283.15,16035.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.54,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14869.75,0.0,1748.29,2275.33,0.0,2928.62,0.98,1.0,0.0,3.0,1.0,0.0
16875000.0,297.45,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.83,1.0,0.98,2.66,291.83,291.15,298.75,297.63,298.26,297.57,291.83,1.0,1.0,0.59,0.59,0.41,0.59,5.69,3.31,2.38,2.03,0.88,0.88,0.0,297.39,410.0,89339.95,0.0,13486.18,1.0,284.39,290.28,300.63,305.35,293.15,293.15,283.15,15979.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14895.79,0.0,1855.28,2275.33,0.0,2941.97,1.0,1.0,0.0,3.0,1.0,0.0
16875300.0,297.41,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.71,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.71,1.0,0.95,2.66,291.71,291.15,298.81,297.64,298.23,297.52,291.71,1.0,1.0,0.57,0.57,0.43,0.57,5.69,3.15,2.54,1.87,0.9,0.9,0.0,297.32,410.0,88062.84,0.0,13486.64,1.0,284.37,290.16,300.63,305.29,293.15,293.15,283.15,14926.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14748.19,0.0,1850.88,2275.33,0.0,2911.2,1.0,1.0,0.0,3.0,1.0,0.0
16875600.0,297.37,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,291.6,1.0,0.91,2.66,291.6,291.15,298.87,297.65,298.21,297.48,291.6,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.01,2.68,1.73,0.91,0.91,0.0,297.27,410.0,86854.13,0.0,13487.0,1.0,284.36,290.06,300.64,305.24,293.15,293.15,283.15,14225.56,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14611.29,0.0,1847.96,2275.33,0.0,2875.66,1.0,1.0,0.0,3.0,1.0,0.0
16875900.0,297.34,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,291.5,1.0,0.87,2.66,291.5,291.15,298.93,297.66,298.2,297.44,291.5,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.89,2.8,1.61,0.92,0.92,0.0,297.22,410.0,85729.73,0.0,13487.27,1.0,284.34,289.96,300.65,305.19,293.15,293.15,283.15,13771.98,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14484.86,0.0,1846.06,2275.33,0.0,2840.81,1.0,1.0,0.0,3.0,1.0,0.0
16876200.0,297.31,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,291.41,1.0,0.82,2.66,291.41,291.15,299.0,297.67,298.19,297.41,291.41,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.78,2.91,1.5,0.93,0.93,0.0,297.17,410.0,84700.74,0.0,13487.48,1.0,284.33,289.88,300.67,305.15,293.15,293.15,283.15,13500.66,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14370.45,0.0,1844.93,2275.33,0.0,2807.21,1.0,1.0,0.0,3.0,1.0,0.0
16876500.0,297.29,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.35,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,296.83,297.15,293.15,0.0,0.0,291.33,1.0,0.76,2.66,291.33,291.15,299.07,297.69,298.18,297.38,291.33,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.68,3.01,1.4,0.93,0.93,0.0,297.13,410.0,83771.22,0.0,13487.64,1.0,284.32,289.81,300.68,305.12,293.15,293.15,283.15,13367.76,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14268.8,0.0,1844.38,2275.33,0.0,2775.05,1.0,1.0,0.0,3.0,1.0,0.0
16876800.0,297.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.32,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,296.8,297.15,293.15,0.0,0.0,291.26,1.0,0.7,2.66,291.26,291.15,299.15,297.71,298.18,297.36,291.26,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.6,3.09,1.32,0.93,0.93,0.0,297.1,410.0,82939.73,0.0,13487.76,1.0,284.31,289.74,300.7,305.1,293.15,293.15,283.15,13343.26,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14179.96,0.0,1844.28,2275.33,0.0,2744.3,1.0,1.0,0.0,3.0,1.0,0.0
16877100.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,296.77,297.15,293.15,0.0,0.0,291.21,1.0,0.63,2.66,291.21,291.15,299.23,297.74,298.18,297.34,291.21,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.53,3.16,1.25,0.93,0.93,0.0,297.07,410.0,82226.38,0.0,13487.85,1.0,284.31,289.69,300.73,305.09,293.15,293.15,283.15,13398.45,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14107.7,0.0,1844.51,2275.33,0.0,2713.61,1.0,1.0,0.0,3.0,1.0,0.0
16877400.0,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.55,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.43,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,296.76,297.15,293.15,0.0,0.0,291.12,0.98,0.57,2.57,291.12,291.15,299.33,297.77,298.19,297.32,291.12,1.0,1.0,0.47,0.47,0.53,0.47,5.68,2.46,3.22,1.18,0.92,0.92,0.0,302.57,410.0,82185.8,0.0,13461.75,1.0,284.21,289.6,300.77,305.14,293.15,293.15,283.05,13708.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14153.11,0.0,1845.8,2275.33,0.0,2702.04,1.0,1.0,0.0,3.0,1.0,0.0
16877700.0,297.16,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.62,297.32,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.65,297.24,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.48,297.19,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.65,296.79,297.15,293.15,0.0,0.0,290.9,0.9,0.5,2.29,290.9,291.15,299.43,297.81,298.16,297.23,290.9,1.0,1.0,0.46,0.46,0.54,0.46,5.63,2.39,3.24,1.13,0.89,0.89,0.0,321.5,410.0,83406.09,0.0,13376.36,1.0,283.88,289.35,300.79,305.17,293.15,293.15,282.75,15438.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14248.71,0.0,1853.02,2275.33,0.0,2741.38,1.0,1.0,0.0,3.0,1.0,0.0
16878000.0,297.13,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.67,297.28,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.21,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.52,297.14,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,296.87,297.15,293.15,0.0,0.0,291.03,0.85,0.45,2.06,291.03,291.15,299.53,297.86,298.17,297.19,291.03,1.0,1.0,0.46,0.46,0.54,0.46,5.59,2.33,3.26,1.08,0.89,0.89,0.0,338.19,410.0,79864.69,0.0,13297.56,1.0,284.28,289.53,300.84,305.06,293.15,293.15,283.15,15115.08,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13868.69,0.0,1851.67,2275.33,0.0,2601.19,1.0,1.0,0.0,3.0,1.0,0.0
