time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16878300.0,297.1,297.15,293.15,0.0,0.0,290.99,1.0,0.99,0.71,297.26,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.74,297.19,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.55,297.11,297.15,293.15,0.0,0.0,290.99,1.0,0.99,0.74,296.94,297.15,293.15,0.0,0.0,290.99,0.81,0.41,1.89,290.99,291.15,299.64,297.9,298.19,297.16,290.99,1.0,1.0,0.45,0.45,0.55,0.45,5.56,2.29,3.28,1.04,0.88,0.88,0.0,351.03,410.0,79354.79,0.0,13235.49,1.0,284.28,289.5,300.9,305.11,293.15,293.15,283.15,15699.17,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13839.47,0.0,1854.11,2275.33,0.0,2572.74,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,297.08,297.15,293.15,0.0,0.0,290.97,1.0,0.98,0.73,297.24,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.77,297.16,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.57,297.08,297.15,293.15,0.0,0.0,290.97,1.0,0.98,0.77,297.0,297.15,293.15,0.0,0.0,290.97,0.78,0.39,1.77,290.97,291.15,299.75,297.95,298.2,297.13,290.97,1.0,1.0,0.45,0.45,0.55,0.45,5.54,2.25,3.29,1.0,0.87,0.87,0.0,360.59,410.0,78948.15,0.0,13188.48,1.0,284.27,289.48,300.95,305.14,293.15,293.15,283.15,16382.05,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13811.27,0.0,1856.96,2275.33,0.0,2545.01,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,297.06,297.15,293.15,0.0,0.0,290.95,1.0,0.96,0.75,297.23,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.79,297.15,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.58,297.05,297.15,293.15,0.0,0.0,290.95,1.0,0.96,0.79,297.05,297.15,293.15,0.0,0.0,290.95,0.77,0.37,1.68,290.95,291.15,299.87,298.0,298.22,297.11,290.95,1.0,1.0,0.45,0.45,0.55,0.45,5.52,2.21,3.31,0.97,0.86,0.86,0.0,367.19,410.0,78661.23,0.0,13155.58,1.0,284.27,289.47,301.0,305.17,293.15,293.15,283.15,17099.27,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13796.64,0.0,1859.96,2275.33,0.0,2520.72,1.0,1.0,0.0,3.0,1.0,0.0
16879200.0,297.06,297.15,293.15,0.0,0.0,290.95,1.0,0.94,0.76,297.22,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.59,297.03,297.15,293.15,0.0,0.0,290.95,1.0,0.94,0.8,297.09,297.15,293.15,0.0,0.0,290.95,0.75,0.36,1.63,290.95,291.15,299.97,298.05,298.25,297.12,290.95,1.0,1.0,0.44,0.44,0.56,0.44,5.51,2.19,3.33,0.95,0.85,0.85,0.0,371.28,410.0,78474.31,0.0,13134.99,1.0,284.27,289.47,301.04,305.21,293.15,293.15,283.15,17819.94,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13792.54,0.0,1862.98,2275.33,0.0,2500.8,1.0,1.0,0.0,3.0,1.0,0.0
16879500.0,297.06,297.15,293.15,0.0,0.0,290.96,1.0,0.93,0.77,297.23,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,290.96,1.0,0.99,0.6,297.03,297.15,293.15,0.0,0.0,290.96,1.0,0.92,0.81,297.12,297.15,293.15,0.0,0.0,290.96,0.75,0.35,1.61,290.96,291.15,300.08,298.09,298.29,297.13,290.96,1.0,1.0,0.44,0.44,0.56,0.44,5.51,2.17,3.34,0.93,0.84,0.84,0.0,373.55,410.0,78332.26,0.0,13123.54,1.0,284.27,289.47,301.09,305.25,293.15,293.15,283.15,18547.79,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13791.63,0.0,1866.03,2275.33,0.0,2484.47,1.0,1.0,0.0,3.0,1.0,0.0
16879800.0,297.07,297.15,293.15,0.0,0.0,290.96,1.0,0.91,0.77,297.23,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,290.96,1.0,0.99,0.6,297.03,297.15,293.15,0.0,0.0,290.96,1.0,0.9,0.81,297.14,297.15,293.15,0.0,0.0,290.96,0.75,0.35,1.59,290.96,291.15,300.18,298.13,298.33,297.15,290.96,1.0,1.0,0.44,0.44,0.56,0.44,5.51,2.15,3.36,0.91,0.83,0.83,0.0,374.5,410.0,78160.37,0.0,13118.68,1.0,284.27,289.47,301.12,305.28,293.15,293.15,283.15,19201.79,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13780.89,0.0,1862.79,2275.33,0.0,2470.56,1.0,1.0,0.0,3.0,1.0,0.0
16880100.0,297.09,297.15,293.15,0.0,0.0,291.01,1.0,0.9,0.77,297.25,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.01,1.0,0.99,0.6,297.04,297.15,293.15,0.0,0.0,291.01,1.0,0.88,0.81,297.15,297.15,293.15,0.0,0.0,291.01,0.75,0.35,1.59,291.01,291.15,300.27,298.15,298.37,297.16,291.01,1.0,1.0,0.44,0.44,0.56,0.44,5.51,2.13,3.37,0.89,0.83,0.83,0.0,374.38,410.0,77381.09,0.0,13119.26,1.0,284.27,289.51,301.15,305.27,293.15,293.15,283.15,18522.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.53,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13659.47,0.0,1775.89,2275.33,0.0,2443.92,0.98,1.0,0.0,3.0,1.0,0.0
16880400.0,297.12,297.15,293.15,0.0,0.0,291.04,1.0,0.9,0.77,297.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.81,297.16,297.15,293.15,0.0,0.0,291.04,1.0,0.99,0.6,297.06,297.15,293.15,0.0,0.0,291.04,1.0,0.87,0.81,297.17,297.15,293.15,0.0,0.0,291.04,0.75,0.35,1.61,291.04,291.15,300.35,298.17,298.4,297.18,291.04,1.0,1.0,0.43,0.43,0.57,0.43,5.51,2.12,3.39,0.88,0.83,0.83,0.0,373.42,410.0,76989.51,0.0,13124.12,1.0,284.28,289.53,301.17,305.27,293.15,293.15,283.15,18327.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.5,4.27,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13603.53,0.0,1735.13,2275.33,0.0,2425.0,0.98,1.0,0.0,3.0,1.0,0.0
16880700.0,297.14,297.15,293.15,0.0,0.0,291.06,1.0,0.9,0.76,297.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,291.06,1.0,0.99,0.59,297.07,297.15,293.15,0.0,0.0,291.06,1.0,0.85,0.8,297.17,297.15,293.15,0.0,0.0,291.06,0.75,0.36,1.62,291.06,291.15,300.42,298.18,298.43,297.19,291.06,1.0,1.0,0.43,0.43,0.57,0.43,5.51,2.11,3.4,0.87,0.82,0.82,0.0,372.17,410.0,76699.02,0.0,13130.4,1.0,284.28,289.55,301.18,305.26,293.15,293.15,283.15,18240.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13560.91,0.0,1707.33,2275.33,0.0,2412.81,0.97,1.0,0.0,3.0,1.0,0.0
16881000.0,297.16,297.15,293.15,0.0,0.0,291.08,1.0,0.9,0.76,297.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.8,297.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.59,297.09,297.15,293.15,0.0,0.0,291.08,1.0,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.08,0.75,0.36,1.63,291.08,291.15,300.49,298.19,298.45,297.19,291.08,1.0,1.0,0.43,0.43,0.57,0.43,5.51,2.1,3.42,0.86,0.82,0.82,0.0,371.49,410.0,76447.8,0.0,13133.77,1.0,284.28,289.56,301.19,305.26,293.15,293.15,283.15,18195.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13523.23,0.0,1685.66,2275.33,0.0,2403.56,0.97,1.0,0.0,3.0,1.0,0.0
16881300.0,297.17,297.15,293.15,0.0,0.0,291.09,1.0,0.9,0.76,297.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.1,297.15,293.15,0.0,0.0,291.09,1.0,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.09,0.76,0.36,1.64,291.09,291.15,300.56,298.19,298.47,297.2,291.09,1.0,1.0,0.43,0.43,0.57,0.43,5.51,2.09,3.43,0.85,0.82,0.82,0.0,371.28,410.0,76218.96,0.0,13134.85,1.0,284.28,289.56,301.19,305.25,293.15,293.15,283.15,18166.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13488.0,0.0,1667.53,2275.33,0.0,2396.1,0.96,1.0,0.0,3.0,1.0,0.0
16881600.0,297.18,297.15,293.15,0.0,0.0,291.1,1.0,0.91,0.76,297.33,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.8,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.59,297.12,297.15,293.15,0.0,0.0,291.1,0.99,0.83,0.78,297.16,297.15,293.15,0.0,0.0,291.1,0.76,0.36,1.65,291.1,291.15,300.62,298.19,298.5,297.2,291.1,1.0,1.0,0.43,0.43,0.57,0.43,5.51,2.08,3.43,0.84,0.82,0.82,0.0,371.16,410.0,76013.29,0.0,13135.42,1.0,284.28,289.57,301.19,305.24,293.15,293.15,283.15,18143.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13455.54,0.0,1652.08,2275.33,0.0,2389.98,0.96,1.0,0.0,3.0,1.0,0.0
16881900.0,297.19,297.15,293.15,0.0,0.0,291.11,1.0,0.91,0.76,297.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.11,0.99,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.11,0.76,0.36,1.65,291.11,291.15,300.68,298.19,298.52,297.21,291.11,1.0,1.0,0.43,0.43,0.57,0.43,5.51,2.07,3.44,0.83,0.82,0.82,0.0,371.14,410.0,75829.74,0.0,13135.49,1.0,284.28,289.57,301.19,305.22,293.15,293.15,283.15,18123.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13426.02,0.0,1638.87,2275.33,0.0,2384.91,0.96,1.0,0.0,3.0,1.0,0.0
16882200.0,297.19,297.15,293.15,0.0,0.0,291.11,1.0,0.92,0.76,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.11,0.99,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.11,0.76,0.36,1.65,291.11,291.15,300.74,298.19,298.54,297.21,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.07,3.45,0.83,0.82,0.82,0.0,371.21,410.0,75667.23,0.0,13135.14,1.0,284.28,289.58,301.18,305.21,293.15,293.15,283.15,18106.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13399.62,0.0,1627.56,2275.33,0.0,2380.55,0.95,1.0,0.0,3.0,1.0,0.0
16882500.0,297.2,297.15,293.15,0.0,0.0,291.12,1.0,0.93,0.76,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.99,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.36,1.65,291.12,291.15,300.8,298.18,298.56,297.22,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.06,3.45,0.82,0.81,0.81,0.0,371.33,410.0,75526.83,0.0,13134.49,1.0,284.28,289.58,301.18,305.2,293.15,293.15,283.15,18090.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13376.81,0.0,1617.98,2275.33,0.0,2376.62,0.95,1.0,0.0,3.0,1.0,0.0
16882800.0,297.21,297.15,293.15,0.0,0.0,291.12,1.0,0.94,0.76,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.8,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.99,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.36,1.65,291.12,291.15,300.86,298.18,298.58,297.22,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.05,3.46,0.81,0.81,0.81,0.0,371.5,410.0,75411.35,0.0,13133.64,1.0,284.28,289.58,301.18,305.19,293.15,293.15,283.15,18074.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13358.37,0.0,1610.06,2275.33,0.0,2372.92,0.95,1.0,0.0,3.0,1.0,0.0
16883100.0,297.21,297.15,293.15,0.0,0.0,291.13,1.0,0.95,0.76,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.13,0.99,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.36,1.65,291.13,291.15,300.93,298.18,298.61,297.23,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.05,3.46,0.81,0.81,0.81,0.0,371.68,410.0,75324.04,0.0,13132.71,1.0,284.28,289.58,301.18,305.19,293.15,293.15,283.15,18058.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13345.11,0.0,1603.8,2275.33,0.0,2369.22,0.95,1.0,0.0,3.0,1.0,0.0
16883400.0,297.22,297.15,293.15,0.0,0.0,291.13,1.0,0.96,0.76,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.13,0.99,0.83,0.78,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.36,1.64,291.13,291.15,301.0,298.18,298.63,297.23,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.05,3.47,0.81,0.81,0.81,0.0,371.87,410.0,75269.63,0.0,13131.78,1.0,284.28,289.59,301.18,305.19,293.15,293.15,283.15,18040.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13338.08,0.0,1599.29,2275.33,0.0,2365.4,0.95,1.0,0.0,3.0,1.0,0.0
16883700.0,297.22,297.15,293.15,0.0,0.0,291.14,1.0,0.98,0.76,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,291.14,0.99,0.83,0.78,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.36,1.64,291.14,291.15,301.07,298.19,298.66,297.24,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.04,3.47,0.8,0.81,0.81,0.0,372.04,410.0,75253.02,0.0,13130.92,1.0,284.28,289.59,301.19,305.2,293.15,293.15,283.15,18021.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13338.36,0.0,1596.69,2275.33,0.0,2361.3,0.95,1.0,0.0,3.0,1.0,0.0
16884000.0,297.23,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.76,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.14,0.99,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.14,0.75,0.36,1.64,291.14,291.15,301.15,298.21,298.69,297.24,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.04,3.47,0.8,0.81,0.81,0.0,372.18,410.0,75282.38,0.0,13130.21,1.0,284.28,289.59,301.2,305.21,293.15,293.15,283.15,17999.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13347.61,0.0,1596.35,2275.33,0.0,2357.0,0.95,1.0,0.0,3.0,1.0,0.0
16884300.0,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.15,1.0,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.63,291.15,291.15,301.23,298.22,298.73,297.25,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.04,3.48,0.8,0.81,0.81,0.0,372.29,410.0,75345.14,0.0,13129.64,1.0,284.28,289.59,301.22,305.23,293.15,293.15,283.15,17979.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13363.26,0.0,1597.99,2275.33,0.0,2353.51,0.95,1.0,0.0,3.0,1.0,0.0
16884600.0,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.15,1.0,0.84,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.63,291.15,291.15,301.32,298.24,298.76,297.26,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.48,0.79,0.81,0.81,0.0,372.39,410.0,75424.65,0.0,13129.1,1.0,284.28,289.6,301.24,305.25,293.15,293.15,283.15,17964.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.39,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13381.52,0.0,1601.11,2275.33,0.0,2351.35,0.95,1.0,0.0,3.0,1.0,0.0
16884900.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.16,1.0,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.63,291.16,291.15,301.4,298.25,298.79,297.26,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.48,0.79,0.81,0.81,0.0,372.52,410.0,75518.59,0.0,13128.44,1.0,284.28,289.6,301.25,305.27,293.15,293.15,283.15,17953.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13402.0,0.0,1605.6,2275.33,0.0,2349.9,0.95,1.0,0.0,3.0,1.0,0.0
16885200.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.16,1.0,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.62,291.16,291.15,301.48,298.27,298.82,297.27,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.48,0.79,0.81,0.81,0.0,372.68,410.0,75621.1,0.0,13127.65,1.0,284.28,289.6,301.27,305.29,293.15,293.15,283.15,17945.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13423.83,0.0,1611.05,2275.33,0.0,2348.88,0.95,1.0,0.0,3.0,1.0,0.0
16885500.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.17,297.15,293.15,0.0,0.0,291.16,1.0,0.85,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.35,1.62,291.16,291.15,301.57,298.28,298.86,297.27,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.48,0.79,0.82,0.82,0.0,372.87,410.0,75728.1,0.0,13126.71,1.0,284.28,289.6,301.28,305.31,293.15,293.15,283.15,17939.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13446.37,0.0,1617.1,2275.33,0.0,2348.17,0.95,1.0,0.0,3.0,1.0,0.0
16885800.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,291.17,1.0,0.85,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.61,291.17,291.15,301.65,298.3,298.89,297.28,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.03,3.48,0.79,0.82,0.82,0.0,373.09,410.0,75837.85,0.0,13125.59,1.0,284.28,289.6,301.3,305.33,293.15,293.15,283.15,17935.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13469.33,0.0,1623.61,2275.33,0.0,2347.66,0.95,1.0,0.0,3.0,1.0,0.0
16886100.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.85,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.61,291.17,291.15,301.73,298.31,298.92,297.28,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.48,0.79,0.82,0.82,0.0,373.34,410.0,75949.56,0.0,13124.33,1.0,284.28,289.59,301.31,305.35,293.15,293.15,283.15,17931.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13492.58,0.0,1630.49,2275.33,0.0,2347.34,0.95,1.0,0.0,3.0,1.0,0.0
16886400.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.61,291.17,291.15,301.82,298.32,298.96,297.29,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.82,0.82,0.0,373.6,410.0,76062.59,0.0,13123.03,1.0,284.28,289.59,301.32,305.37,293.15,293.15,283.15,17929.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13516.0,0.0,1637.69,2275.33,0.0,2347.14,0.96,1.0,0.0,3.0,1.0,0.0
16886700.0,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.6,291.17,291.15,301.9,298.34,298.99,297.29,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.82,0.82,0.0,373.89,410.0,76176.13,0.0,13121.52,1.0,284.28,289.59,301.34,305.39,293.15,293.15,283.15,17927.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13539.46,0.0,1645.08,2275.33,0.0,2347.11,0.96,1.0,0.0,3.0,1.0,0.0
16887000.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.6,291.17,291.15,301.98,298.35,299.02,297.3,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.82,0.82,0.0,374.21,410.0,76288.79,0.0,13119.92,1.0,284.29,289.59,301.35,305.41,293.15,293.15,283.15,17926.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13562.73,0.0,1652.61,2275.33,0.0,2347.14,0.96,1.0,0.0,3.0,1.0,0.0
16887300.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.59,291.17,291.15,302.07,298.36,299.05,297.3,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.02,3.49,0.78,0.82,0.82,0.0,374.57,410.0,76400.11,0.0,13118.1,1.0,284.29,289.59,301.36,305.43,293.15,293.15,283.15,17926.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13585.74,0.0,1660.22,2275.33,0.0,2347.26,0.96,1.0,0.0,3.0,1.0,0.0
16887600.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.87,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.74,0.35,1.59,291.17,291.15,302.15,298.38,299.09,297.31,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.82,0.82,0.0,374.94,410.0,76517.67,0.0,13116.19,1.0,284.29,289.59,301.38,305.45,293.15,293.15,283.15,17924.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13610.19,0.0,1668.05,2275.33,0.0,2348.43,0.96,1.0,0.0,3.0,1.0,0.0
16887900.0,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.81,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.17,1.0,0.87,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.74,0.35,1.58,291.17,291.15,302.24,298.41,299.12,297.31,291.18,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.82,0.82,0.0,375.32,410.0,76693.91,0.0,13114.26,1.0,284.29,289.59,301.4,305.48,293.15,293.15,283.15,17905.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13647.57,0.0,1676.85,2275.33,0.0,2339.72,0.96,1.0,0.0,3.0,1.0,0.0
16888200.0,297.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.19,1.0,0.88,0.81,297.14,297.15,293.15,0.0,0.0,291.19,0.74,0.35,1.58,291.19,291.15,302.33,298.47,299.16,297.32,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.83,0.83,0.0,375.66,410.0,77044.44,0.0,13112.55,1.0,284.29,289.59,301.47,305.56,293.15,293.15,283.15,17853.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.47,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13725.22,0.0,1690.54,2275.33,0.0,2325.69,0.97,1.0,0.0,3.0,1.0,0.0
16888500.0,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.2,1.0,0.88,0.81,297.15,297.15,293.15,0.0,0.0,291.2,0.74,0.34,1.58,291.2,291.15,302.42,298.56,299.2,297.32,291.2,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.83,0.83,0.0,375.93,410.0,77558.63,0.0,13111.19,1.0,284.29,289.61,301.55,305.67,293.15,293.15,283.15,17790.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13838.97,0.0,1710.67,2275.33,0.0,2309.83,0.97,1.0,0.0,3.0,1.0,0.0
16888800.0,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.19,297.15,293.15,0.0,0.0,291.22,1.0,0.89,0.81,297.15,297.15,293.15,0.0,0.0,291.22,0.74,0.34,1.57,291.22,291.15,302.52,298.67,299.24,297.33,291.22,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.84,0.84,0.0,376.11,410.0,78224.37,0.0,13110.28,1.0,284.3,289.62,301.66,305.82,293.15,293.15,283.15,17725.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13985.69,0.0,1738.0,2275.33,0.0,2294.46,0.98,1.0,0.0,3.0,1.0,0.0
16889100.0,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.61,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.81,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.6,297.2,297.15,293.15,0.0,0.0,291.23,1.0,0.9,0.81,297.15,297.15,293.15,0.0,0.0,291.23,0.74,0.34,1.57,291.23,291.15,302.62,298.79,299.28,297.34,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.84,0.84,0.0,376.21,410.0,79009.63,0.0,13109.76,1.0,284.3,289.63,301.79,305.98,293.15,293.15,283.15,17667.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14158.67,0.0,1772.07,2275.33,0.0,2279.96,0.98,1.0,0.0,3.0,1.0,0.0
16889400.0,297.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.77,297.62,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.6,297.21,297.15,293.15,0.0,0.0,291.25,1.0,0.91,0.81,297.15,297.15,293.15,0.0,0.0,291.25,0.74,0.34,1.57,291.25,291.15,302.71,298.92,299.32,297.35,291.25,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.85,0.85,0.0,376.25,410.0,79884.55,0.0,13109.58,1.0,284.3,289.65,301.92,306.16,293.15,293.15,283.15,17619.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14351.78,0.0,1812.35,2275.33,0.0,2267.5,0.99,1.0,0.0,3.0,1.0,0.0
16889700.0,297.22,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.77,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.81,297.24,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.6,297.21,297.15,293.15,0.0,0.0,291.26,1.0,0.92,0.81,297.15,297.15,293.15,0.0,0.0,291.26,0.74,0.34,1.57,291.26,291.15,302.8,299.05,299.36,297.36,291.26,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.85,0.85,0.0,376.24,410.0,80806.72,0.0,13109.6,1.0,284.31,289.66,302.05,306.34,293.15,293.15,283.15,17584.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14556.19,0.0,1857.49,2275.33,0.0,2257.41,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,297.22,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.77,297.65,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.81,297.25,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.6,297.22,297.15,293.15,0.0,0.0,291.3,1.0,0.93,0.81,297.15,297.15,293.15,0.0,0.0,291.3,0.74,0.34,1.57,291.3,291.15,302.89,299.17,299.4,297.37,291.3,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.86,0.86,0.0,376.17,410.0,81380.06,0.0,13109.97,1.0,284.32,289.69,302.17,306.49,293.15,293.15,283.15,16940.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14693.43,0.0,1859.3,2275.33,0.0,2244.24,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,297.22,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.77,297.67,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.33,1.0,0.95,0.81,297.15,297.15,293.15,0.0,0.0,291.33,0.74,0.35,1.58,291.33,291.15,302.97,299.28,299.44,297.38,291.33,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.88,0.88,0.0,375.95,410.0,81901.73,0.0,13111.09,1.0,284.32,289.72,302.28,306.63,293.15,293.15,283.15,16167.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14819.51,0.0,1856.07,2275.33,0.0,2230.97,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,297.22,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.77,297.69,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,291.36,1.0,0.97,0.81,297.16,297.15,293.15,0.0,0.0,291.36,0.74,0.35,1.58,291.36,291.15,303.04,299.37,299.47,297.39,291.36,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.89,0.89,0.0,375.61,410.0,82368.33,0.0,13112.78,1.0,284.33,289.75,302.37,306.75,293.15,293.15,283.15,15393.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14930.06,0.0,1852.83,2275.33,0.0,2222.67,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,297.22,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.77,297.7,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.39,1.0,0.98,0.81,297.16,297.15,293.15,0.0,0.0,291.39,0.74,0.35,1.58,291.39,291.15,303.1,299.43,299.5,297.4,291.39,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.9,0.9,0.0,375.24,410.0,82740.37,0.0,13114.66,1.0,284.33,289.77,302.43,306.84,293.15,293.15,283.15,14661.1,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15015.56,0.0,1849.77,2275.33,0.0,2220.51,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,297.22,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.81,297.28,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.4,0.75,0.35,1.59,291.4,291.15,303.15,299.46,299.52,297.41,291.4,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.92,0.92,0.0,374.92,410.0,82982.66,0.0,13116.32,1.0,284.34,289.78,302.46,306.89,293.15,293.15,283.15,14006.02,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15067.42,0.0,1847.04,2275.33,0.0,2225.8,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,297.2,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.4,0.74,0.35,1.58,291.4,291.15,303.18,299.45,299.53,297.41,291.4,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.02,3.49,0.78,0.93,0.93,0.0,375.28,410.0,83042.8,0.0,13114.5,1.0,284.34,289.77,302.45,306.89,293.15,293.15,283.15,13464.92,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15076.34,0.0,1844.78,2275.33,0.0,2236.92,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,297.19,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.38,0.74,0.34,1.58,291.38,291.15,303.21,299.41,299.54,297.41,291.38,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.78,0.94,0.94,0.0,375.95,410.0,82972.47,0.0,13111.07,1.0,284.34,289.76,302.41,306.85,293.15,293.15,283.15,13025.34,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15051.82,0.0,1842.95,2275.33,0.0,2251.49,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,297.18,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.82,297.27,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.36,0.74,0.34,1.57,291.36,291.15,303.22,299.35,299.54,297.4,291.36,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.49,0.78,0.95,0.95,0.0,376.76,410.0,82787.43,0.0,13106.95,1.0,284.33,289.74,302.35,306.78,293.15,293.15,283.15,12682.15,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14999.2,0.0,1841.52,2275.33,0.0,2268.98,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,297.16,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.78,297.72,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.82,297.27,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.33,0.74,0.34,1.56,291.33,291.15,303.22,299.27,299.54,297.4,291.33,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.96,0.96,0.0,377.7,410.0,82508.26,0.0,13102.21,1.0,284.33,289.72,302.27,306.69,293.15,293.15,283.15,12428.79,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14924.33,0.0,1840.47,2275.33,0.0,2288.21,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,297.14,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.78,297.72,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.82,297.26,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.61,297.23,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.3,0.74,0.34,1.54,291.3,291.15,303.22,299.17,299.53,297.39,291.3,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.01,3.48,0.78,0.96,0.96,0.0,378.74,410.0,82161.26,0.0,13096.9,1.0,284.32,289.69,302.17,306.57,293.15,293.15,283.15,12253.63,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14834.06,0.0,1839.74,2275.33,0.0,2308.38,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,297.09,297.15,293.15,0.0,0.0,291.11,1.0,0.99,0.78,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.33,1.53,291.11,291.15,303.21,299.07,299.52,297.37,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.01,3.48,0.78,0.95,0.95,0.0,380.11,410.0,84177.8,0.0,13089.9,1.0,283.96,289.46,302.09,306.63,293.15,293.15,282.75,12763.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15193.45,0.0,1841.86,2275.33,0.0,2396.01,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,296.98,297.15,293.15,0.0,0.0,290.72,1.0,0.96,0.79,297.64,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.83,297.17,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.83,297.09,297.15,293.15,0.0,0.0,290.72,0.72,0.32,1.49,290.72,291.15,303.2,298.97,299.47,297.3,290.72,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.01,3.47,0.78,0.9,0.9,0.0,383.3,410.0,88699.79,0.0,13073.56,1.0,283.17,289.01,302.0,306.83,293.15,293.15,281.85,14873.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16224.63,0.0,1850.66,2275.33,0.0,2541.77,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,296.93,297.15,293.15,0.0,0.0,290.87,1.0,0.92,0.8,297.62,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.62,297.09,297.15,293.15,0.0,0.0,290.87,1.0,0.99,0.85,297.09,297.15,293.15,0.0,0.0,290.87,0.71,0.31,1.43,290.87,291.15,303.19,298.87,299.45,297.28,290.87,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.01,3.46,0.78,0.89,0.89,0.0,387.91,410.0,84543.8,0.0,13049.87,1.0,283.65,289.21,301.85,306.34,293.15,293.15,282.45,15280.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15147.84,0.0,1852.36,2275.33,0.0,2459.8,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,296.96,297.15,293.15,0.0,0.0,291.0,1.0,0.89,0.8,297.65,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.85,297.18,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.63,297.12,297.15,293.15,0.0,0.0,291.0,1.0,0.98,0.85,297.12,297.15,293.15,0.0,0.0,291.0,0.71,0.31,1.41,291.0,291.15,303.17,298.78,299.47,297.31,291.0,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.01,3.46,0.78,0.9,0.9,0.0,391.11,410.0,81913.2,0.0,13033.29,1.0,283.97,289.37,301.8,306.23,293.15,293.15,282.75,14864.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14849.13,0.0,1850.62,2275.33,0.0,2399.1,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,297.01,297.15,293.15,0.0,0.0,291.1,0.99,0.86,0.78,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.86,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.11,297.15,293.15,0.0,0.0,291.1,1.0,0.97,0.86,297.14,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.39,291.1,291.15,303.16,298.71,299.47,297.32,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.78,0.9,0.9,0.0,395.16,410.0,79446.63,0.0,13012.25,1.0,284.29,289.5,301.71,305.94,293.15,293.15,283.15,14738.26,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14243.15,0.0,1850.1,2275.33,0.0,2355.2,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,297.04,297.15,293.15,0.0,0.0,291.09,0.98,0.84,0.76,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.87,297.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.09,1.0,0.97,0.87,297.15,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.39,291.09,291.15,303.15,298.67,299.48,297.33,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.44,0.78,0.9,0.9,0.0,397.31,410.0,79247.23,0.0,13001.0,1.0,284.28,289.49,301.67,305.89,293.15,293.15,283.15,14982.01,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14201.3,0.0,1851.11,2275.33,0.0,2359.77,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,297.07,297.15,293.15,0.0,0.0,291.08,0.97,0.83,0.75,297.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.87,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.64,297.1,297.15,293.15,0.0,0.0,291.08,1.0,0.96,0.87,297.15,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.39,291.08,291.15,303.15,298.65,299.48,297.33,291.08,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.44,0.78,0.89,0.89,0.0,398.68,410.0,79154.41,0.0,12993.81,1.0,284.28,289.49,301.65,305.87,293.15,293.15,283.15,15182.11,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14182.12,0.0,1851.95,2275.33,0.0,2356.81,1.0,1.0,0.0,3.0,1.0,0.0
16895100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.97,0.82,0.74,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.87,297.23,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.11,297.15,293.15,0.0,0.0,291.09,1.0,0.95,0.87,297.17,297.15,293.15,0.0,0.0,291.09,0.7,0.31,1.4,291.09,291.15,303.15,298.65,299.49,297.35,291.09,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.78,0.89,0.89,0.0,398.05,410.0,79192.41,0.0,12997.13,1.0,284.28,289.49,301.65,305.87,293.15,293.15,283.15,15320.39,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14185.75,0.0,1852.53,2275.33,0.0,2354.64,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.97,0.82,0.73,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.87,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.1,1.0,0.94,0.87,297.17,297.15,293.15,0.0,0.0,291.1,0.7,0.31,1.42,291.1,291.15,303.15,298.65,299.5,297.36,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.78,0.89,0.89,0.0,396.93,410.0,79216.96,0.0,13003.0,1.0,284.28,289.5,301.65,305.87,293.15,293.15,283.15,15448.22,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14187.96,0.0,1853.06,2275.33,0.0,2355.35,1.0,1.0,0.0,3.0,1.0,0.0
16895700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.97,0.81,0.73,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.87,297.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,291.1,1.0,0.94,0.87,297.17,297.15,293.15,0.0,0.0,291.1,0.71,0.31,1.43,291.1,291.15,303.15,298.65,299.5,297.37,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.78,0.89,0.89,0.0,396.05,410.0,79234.36,0.0,13007.58,1.0,284.28,289.5,301.65,305.87,293.15,293.15,283.15,15570.32,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14189.2,0.0,1853.57,2275.33,0.0,2355.9,1.0,1.0,0.0,3.0,1.0,0.0
16896000.0,297.13,297.15,293.15,0.0,0.0,291.1,0.97,0.81,0.73,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.86,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.1,1.0,0.94,0.86,297.16,297.15,293.15,0.0,0.0,291.1,0.71,0.31,1.44,291.1,291.15,303.15,298.65,299.51,297.37,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.78,0.88,0.88,0.0,395.5,410.0,79247.62,0.0,13010.48,1.0,284.29,289.5,301.65,305.88,293.15,293.15,283.15,15687.13,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14189.99,0.0,1854.06,2275.33,0.0,2356.3,1.0,1.0,0.0,3.0,1.0,0.0
16896300.0,297.13,297.15,293.15,0.0,0.0,291.11,0.97,0.8,0.72,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.86,297.3,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.11,1.0,0.93,0.86,297.16,297.15,293.15,0.0,0.0,291.11,0.71,0.31,1.45,291.11,291.15,303.15,298.65,299.51,297.38,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.88,0.88,0.0,395.25,410.0,79257.24,0.0,13011.78,1.0,284.29,289.51,301.65,305.88,293.15,293.15,283.15,15799.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14190.37,0.0,1854.53,2275.33,0.0,2356.6,1.0,1.0,0.0,3.0,1.0,0.0
16896600.0,297.14,297.15,293.15,0.0,0.0,291.11,0.96,0.8,0.72,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.86,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.11,1.0,0.93,0.86,297.15,297.15,293.15,0.0,0.0,291.11,0.71,0.32,1.45,291.11,291.15,303.15,298.65,299.52,297.38,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.88,0.88,0.0,395.24,410.0,79263.88,0.0,13011.82,1.0,284.29,289.51,301.65,305.88,293.15,293.15,283.15,15906.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14190.43,0.0,1854.97,2275.33,0.0,2356.8,1.0,1.0,0.0,3.0,1.0,0.0
16896900.0,297.14,297.15,293.15,0.0,0.0,291.11,0.96,0.8,0.72,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.86,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.11,1.0,0.93,0.86,297.15,297.15,293.15,0.0,0.0,291.11,0.71,0.32,1.45,291.11,291.15,303.15,298.65,299.52,297.39,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.88,0.88,0.0,395.41,410.0,79268.38,0.0,13010.98,1.0,284.29,289.51,301.65,305.88,293.15,293.15,283.15,16009.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14190.25,0.0,1855.41,2275.33,0.0,2356.93,1.0,1.0,0.0,3.0,1.0,0.0
16897200.0,297.14,297.15,293.15,0.0,0.0,291.11,0.96,0.8,0.72,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.86,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.11,1.0,0.92,0.86,297.15,297.15,293.15,0.0,0.0,291.11,0.71,0.32,1.45,291.11,291.15,303.15,298.65,299.52,297.39,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.88,0.88,0.0,395.68,410.0,79271.51,0.0,13009.57,1.0,284.29,289.51,301.65,305.88,293.15,293.15,283.15,16109.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14189.94,0.0,1855.82,2275.33,0.0,2357.02,1.0,1.0,0.0,3.0,1.0,0.0
16897500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.96,0.8,0.72,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.12,0.71,0.31,1.45,291.12,291.15,303.15,298.65,299.53,297.4,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.88,0.88,0.0,396.05,410.0,79273.29,0.0,13007.64,1.0,284.29,289.51,301.65,305.88,293.15,293.15,283.15,16205.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14189.49,0.0,1856.22,2275.33,0.0,2357.07,1.0,1.0,0.0,3.0,1.0,0.0
16897800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.96,0.79,0.72,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.12,0.71,0.31,1.44,291.12,291.15,303.15,298.65,299.53,297.4,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.87,0.87,0.0,396.61,410.0,79272.3,0.0,13004.82,1.0,284.29,289.51,301.65,305.88,293.15,293.15,283.15,16299.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14188.73,0.0,1856.62,2275.33,0.0,2357.05,1.0,1.0,0.0,3.0,1.0,0.0
16898100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.96,0.79,0.71,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.71,0.31,1.44,291.12,291.15,303.15,298.65,299.53,297.4,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.87,0.87,0.0,397.43,410.0,79267.27,0.0,13000.44,1.0,284.29,289.51,301.65,305.88,293.15,293.15,283.15,16394.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14187.48,0.0,1857.01,2275.33,0.0,2356.94,1.0,1.0,0.0,3.0,1.0,0.0
16898400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.96,0.79,0.71,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.12,1.0,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.71,0.31,1.44,291.12,291.15,303.15,298.65,299.54,297.41,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.01,3.44,0.79,0.87,0.87,0.0,398.41,410.0,79259.2,0.0,12995.25,1.0,284.29,289.52,301.65,305.88,293.15,293.15,283.15,16489.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14185.86,0.0,1857.41,2275.33,0.0,2356.73,1.0,1.0,0.0,3.0,1.0,0.0
16898700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.79,0.71,297.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.87,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.12,1.0,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.44,291.12,291.15,303.15,298.65,299.54,297.41,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.87,0.87,0.0,399.38,410.0,79250.79,0.0,12990.15,1.0,284.29,289.52,301.65,305.88,293.15,293.15,283.15,16584.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14184.19,0.0,1857.81,2275.33,0.0,2356.48,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.79,0.71,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.88,297.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.12,1.0,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.43,291.12,291.15,303.15,298.65,299.54,297.42,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.87,0.87,0.0,400.33,410.0,79242.55,0.0,12985.19,1.0,284.29,289.52,301.65,305.87,293.15,293.15,283.15,16678.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14182.55,0.0,1858.2,2275.33,0.0,2356.23,1.0,1.0,0.0,3.0,1.0,0.0
16899300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.78,0.71,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.88,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.43,291.12,291.15,303.15,298.65,299.54,297.42,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.87,0.87,0.0,401.26,410.0,79234.21,0.0,12980.29,1.0,284.29,289.52,301.65,305.87,293.15,293.15,283.15,16770.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14180.91,0.0,1858.59,2275.33,0.0,2355.98,1.0,1.0,0.0,3.0,1.0,0.0
16899600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.78,0.71,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.88,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.43,291.12,291.15,303.15,298.65,299.55,297.42,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.01,3.43,0.79,0.87,0.87,0.0,402.19,410.0,79225.41,0.0,12975.37,1.0,284.29,289.52,301.65,305.87,293.15,293.15,283.15,16863.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14179.21,0.0,1858.98,2275.33,0.0,2355.72,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.88,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.42,291.12,291.15,303.15,298.65,299.55,297.43,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.86,0.86,0.0,403.14,410.0,79215.95,0.0,12970.4,1.0,284.28,289.52,301.65,305.87,293.15,293.15,283.15,16955.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14177.45,0.0,1859.36,2275.33,0.0,2355.44,1.0,1.0,0.0,3.0,1.0,0.0
16900200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.78,0.7,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.42,291.12,291.15,303.15,298.65,299.55,297.43,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.86,0.86,0.0,404.09,410.0,79205.66,0.0,12965.34,1.0,284.28,289.52,301.65,305.87,293.15,293.15,283.15,17047.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14175.57,0.0,1859.75,2275.33,0.0,2355.15,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.94,0.78,0.7,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.42,291.12,291.15,303.15,298.65,299.55,297.43,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.86,0.86,0.0,405.07,410.0,79194.6,0.0,12960.19,1.0,284.28,289.52,301.65,305.87,293.15,293.15,283.15,17140.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14173.61,0.0,1860.14,2275.33,0.0,2354.83,1.0,1.0,0.0,3.0,1.0,0.0
