time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16900800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.94,0.77,0.7,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.41,291.12,291.15,303.15,298.65,299.56,297.43,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.43,2.01,3.42,0.79,0.86,0.86,0.0,406.06,410.0,79182.66,0.0,12954.94,1.0,284.28,289.52,301.65,305.87,293.15,293.15,283.15,17234.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14171.53,0.0,1860.53,2275.33,0.0,2354.48,1.0,1.0,0.0,3.0,1.0,0.0
16901100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.94,0.77,0.7,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.89,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.14,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.12,0.69,0.31,1.41,291.12,291.15,303.15,298.65,299.56,297.43,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.42,0.79,0.86,0.86,0.0,407.07,410.0,79169.52,0.0,12949.57,1.0,284.28,289.52,301.65,305.87,293.15,293.15,283.15,17329.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14169.3,0.0,1860.93,2275.33,0.0,2354.11,1.0,1.0,0.0,3.0,1.0,0.0
16901400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.94,0.77,0.69,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.9,297.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.12,0.69,0.31,1.41,291.12,291.15,303.15,298.65,299.56,297.43,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.86,0.86,0.0,408.1,410.0,79153.44,0.0,12944.1,1.0,284.28,289.52,301.65,305.87,293.15,293.15,283.15,17428.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14166.69,0.0,1861.34,2275.33,0.0,2353.66,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.94,0.77,0.69,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.9,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.15,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.4,291.12,291.15,303.15,298.65,299.56,297.43,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.86,0.86,0.0,409.15,410.0,79135.48,0.0,12938.52,1.0,284.28,289.52,301.65,305.87,293.15,293.15,283.15,17530.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14163.84,0.0,1861.77,2275.33,0.0,2353.16,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.93,0.76,0.69,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.9,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.12,0.99,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.4,291.12,291.15,303.15,298.65,299.56,297.43,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.42,2.01,3.41,0.79,0.85,0.85,0.0,410.0,410.0,79112.69,0.0,12925.91,1.0,284.28,289.52,301.65,305.87,293.15,293.15,283.15,17639.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14160.43,0.0,1862.23,2275.33,0.0,2352.6,1.0,1.0,0.0,3.0,1.0,0.0
16902300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.93,0.76,0.69,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.9,297.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.12,0.98,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.39,291.12,291.15,303.12,298.66,299.55,297.43,291.12,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.01,3.4,0.79,0.85,0.85,0.0,410.04,410.0,79121.26,0.0,12888.51,1.0,284.28,289.52,301.66,305.88,293.15,293.15,283.15,17747.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14165.99,0.0,1862.68,2275.33,0.0,2346.23,1.0,1.0,0.0,3.0,1.0,0.0
16902600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.93,0.76,0.69,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.13,0.98,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.39,291.13,291.15,303.03,298.7,299.52,297.43,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.4,2.01,3.4,0.79,0.85,0.85,0.0,410.03,410.0,79214.52,0.0,12851.29,1.0,284.29,289.53,301.7,305.92,293.15,293.15,283.15,17815.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14192.97,0.0,1862.96,2275.33,0.0,2334.75,1.0,1.0,0.0,3.0,1.0,0.0
16902900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.93,0.76,0.68,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.13,0.98,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.39,291.13,291.15,302.9,298.75,299.47,297.43,291.13,1.0,1.0,0.42,0.42,0.58,0.42,5.4,2.01,3.39,0.79,0.85,0.85,0.0,410.03,410.0,79375.02,0.0,12817.56,1.0,284.29,289.54,301.75,305.97,293.15,293.15,283.15,17835.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14236.0,0.0,1863.05,2275.33,0.0,2321.79,1.0,1.0,0.0,3.0,1.0,0.0
16903200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.93,0.75,0.68,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.14,0.98,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,302.73,298.81,299.41,297.43,291.14,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.01,3.39,0.79,0.85,0.85,0.0,410.01,410.0,79591.26,0.0,12796.73,1.0,284.29,289.56,301.81,306.04,293.15,293.15,283.15,17802.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14290.62,0.0,1862.91,2275.33,0.0,2309.55,1.0,1.0,0.0,3.0,1.0,0.0
16903500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.93,0.75,0.68,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.15,0.98,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,302.53,298.87,299.34,297.43,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.01,3.39,0.79,0.85,0.85,0.0,410.01,410.0,79835.14,0.0,12784.94,1.0,284.29,289.58,301.87,306.12,293.15,293.15,283.15,17718.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14350.17,0.0,1862.56,2275.33,0.0,2299.15,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.68,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,302.32,298.92,299.26,297.43,291.16,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.01,3.38,0.79,0.85,0.85,0.0,410.01,410.0,80072.61,0.0,12771.74,1.0,284.3,289.6,301.92,306.19,293.15,293.15,283.15,17608.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.39,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14407.28,0.0,1862.1,2275.33,0.0,2290.96,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.92,0.75,0.68,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.98,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,302.09,298.97,299.17,297.43,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.39,2.01,3.38,0.79,0.86,0.86,0.0,410.02,410.0,80280.66,0.0,12755.85,1.0,284.3,289.61,301.97,306.25,293.15,293.15,283.15,17495.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14456.71,0.0,1861.62,2275.33,0.0,2285.96,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.92,0.75,0.67,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.98,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,301.87,299.0,299.09,297.42,291.17,1.0,1.0,0.42,0.42,0.58,0.42,5.38,2.01,3.38,0.8,0.86,0.86,0.0,410.02,410.0,80433.35,0.0,12735.71,1.0,284.3,289.62,302.0,306.29,293.15,293.15,283.15,17401.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14492.4,0.0,1861.23,2275.33,0.0,2283.82,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.92,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.98,0.89,0.84,297.14,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,301.65,299.02,299.0,297.42,291.17,1.0,0.99,0.42,0.42,0.58,0.42,5.38,2.01,3.37,0.8,0.86,0.86,0.0,410.03,410.0,80517.91,0.0,12710.28,1.0,284.3,289.63,302.02,306.31,293.15,293.15,283.15,17347.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14511.5,0.0,1861.0,2275.33,0.0,2285.54,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.92,0.74,0.67,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,301.45,299.01,298.93,297.41,291.16,1.0,0.99,0.42,0.42,0.58,0.42,5.37,2.01,3.37,0.8,0.86,0.86,0.0,410.03,410.0,80516.66,0.0,12677.89,1.0,284.3,289.63,302.01,306.31,293.15,293.15,283.15,17356.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14509.99,0.0,1861.04,2275.33,0.0,2290.83,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.92,0.73,0.66,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.15,0.98,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,301.28,298.99,298.86,297.4,291.15,1.0,0.99,0.42,0.42,0.58,0.42,5.37,2.0,3.36,0.8,0.86,0.86,0.0,410.04,410.0,80415.71,0.0,12637.51,1.0,284.3,289.62,301.99,306.28,293.15,293.15,283.15,17452.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14484.92,0.0,1861.44,2275.33,0.0,2299.77,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.73,0.66,297.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.12,0.98,0.88,0.83,297.12,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,301.15,298.94,298.8,297.39,291.12,1.0,0.99,0.42,0.42,0.58,0.42,5.36,2.0,3.35,0.8,0.85,0.85,0.0,410.05,410.0,80203.48,0.0,12588.55,1.0,284.3,289.61,301.94,306.23,293.15,293.15,283.15,17662.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14434.06,0.0,1862.32,2275.33,0.0,2312.71,1.0,1.0,0.0,3.0,1.0,0.0
16905900.0,297.11,297.15,293.15,0.0,0.0,291.1,0.91,0.72,0.65,297.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.91,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.1,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.38,291.1,291.15,301.05,298.87,298.76,297.38,291.1,1.0,0.99,0.42,0.42,0.58,0.42,5.35,2.0,3.34,0.8,0.85,0.85,0.0,410.06,410.0,79897.25,0.0,12530.89,1.0,284.3,289.59,301.87,306.15,293.15,293.15,283.15,17999.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14362.25,0.0,1863.21,2275.33,0.0,2325.82,1.0,1.0,0.0,3.0,1.0,0.0
16906200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.91,0.71,0.65,297.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.91,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.08,0.97,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.38,291.08,291.15,300.95,298.8,298.72,297.37,291.08,1.0,0.99,0.43,0.43,0.57,0.43,5.34,2.0,3.34,0.8,0.84,0.84,0.0,410.06,410.0,79399.22,0.0,12467.08,1.0,284.29,289.58,301.8,306.05,293.15,293.15,283.15,18201.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14254.02,0.0,1846.02,2275.33,0.0,2335.25,1.0,1.0,0.0,3.0,1.0,0.0
16906500.0,297.11,297.15,293.15,0.0,0.0,291.07,0.9,0.71,0.64,297.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.07,0.97,0.86,0.81,297.1,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.38,291.07,291.15,300.87,298.72,298.68,297.36,291.07,1.0,0.99,0.43,0.43,0.57,0.43,5.32,2.0,3.33,0.8,0.84,0.84,0.0,410.06,410.0,78772.46,0.0,12401.11,1.0,284.29,289.57,301.73,305.94,293.15,293.15,283.15,18287.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14122.79,0.0,1815.96,2275.33,0.0,2340.85,0.99,1.0,0.0,3.0,1.0,0.0
16906800.0,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.7,0.63,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.06,0.96,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.38,291.06,291.15,300.79,298.64,298.65,297.35,291.06,1.0,0.99,0.43,0.43,0.57,0.43,5.31,2.0,3.31,0.8,0.83,0.83,0.0,410.06,410.0,78080.27,0.0,12335.48,1.0,284.29,289.56,301.64,305.82,293.15,293.15,283.15,18335.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.54,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13980.28,0.0,1780.15,2275.33,0.0,2344.6,0.98,1.0,0.0,3.0,1.0,0.0
16907100.0,297.11,297.15,293.15,0.0,0.0,291.05,0.89,0.69,0.63,297.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.05,0.96,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.72,298.56,298.62,297.34,291.05,1.0,0.98,0.43,0.43,0.57,0.43,5.3,2.0,3.3,0.8,0.83,0.83,0.0,410.06,410.0,77349.06,0.0,12271.12,1.0,284.28,289.56,301.56,305.7,293.15,293.15,283.15,18367.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.51,4.27,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13831.63,0.0,1741.29,2275.33,0.0,2347.38,0.98,1.0,0.0,3.0,1.0,0.0
16907400.0,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.68,0.62,297.39,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.92,297.5,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.04,0.96,0.84,0.79,297.09,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.65,298.48,298.59,297.33,291.04,1.0,0.98,0.43,0.43,0.57,0.43,5.29,2.0,3.29,0.8,0.82,0.82,0.0,410.06,410.0,76589.79,0.0,12208.48,1.0,284.28,289.56,301.48,305.57,293.15,293.15,283.15,18389.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13679.06,0.0,1700.31,2275.33,0.0,2349.01,0.97,1.0,0.0,3.0,1.0,0.0
16907700.0,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.68,0.61,297.37,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.92,297.49,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.04,0.95,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.58,298.39,298.56,297.32,291.04,1.0,0.98,0.43,0.43,0.57,0.43,5.28,1.99,3.28,0.8,0.82,0.82,0.0,410.06,410.0,75814.77,0.0,12147.26,1.0,284.28,289.55,301.39,305.44,293.15,293.15,283.15,18406.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13525.21,0.0,1658.26,2275.33,0.0,2349.74,0.96,1.0,0.0,3.0,1.0,0.0
16908000.0,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.67,0.61,297.36,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.92,297.48,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.04,0.95,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.51,298.3,298.53,297.32,291.04,1.0,0.98,0.43,0.43,0.57,0.43,5.27,1.99,3.27,0.81,0.81,0.81,0.0,410.06,410.0,75030.67,0.0,12087.32,1.0,284.28,289.55,301.3,305.32,293.15,293.15,283.15,18419.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13371.5,0.0,1615.62,2275.33,0.0,2349.39,0.95,1.0,0.0,3.0,1.0,0.0
16908300.0,297.11,297.15,293.15,0.0,0.0,291.03,0.88,0.67,0.6,297.34,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.92,297.47,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.03,0.95,0.82,0.78,297.07,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,300.43,298.22,298.5,297.31,291.03,1.0,0.98,0.43,0.43,0.57,0.43,5.26,1.99,3.26,0.81,0.8,0.8,0.0,410.06,410.0,74245.17,0.0,12028.37,1.0,284.27,289.55,301.22,305.19,293.15,293.15,283.15,18427.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.36,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13219.55,0.0,1572.89,2275.33,0.0,2347.9,0.94,1.0,0.0,3.0,1.0,0.0
16908600.0,297.11,297.15,293.15,0.0,0.0,291.03,0.88,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.93,297.46,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.03,0.95,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,300.35,298.14,298.46,297.3,291.03,1.0,0.98,0.43,0.43,0.57,0.43,5.25,1.99,3.25,0.81,0.8,0.8,0.0,410.06,410.0,73464.7,0.0,11970.12,1.0,284.27,289.55,301.14,305.06,293.15,293.15,283.15,18431.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13070.68,0.0,1530.48,2275.33,0.0,2345.18,0.93,1.0,0.0,3.0,1.0,0.0
16908900.0,297.11,297.15,293.15,0.0,0.0,291.03,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.93,297.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.03,0.94,0.81,0.77,297.06,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,300.25,298.06,298.42,297.29,291.03,1.0,0.98,0.43,0.43,0.57,0.43,5.24,1.99,3.24,0.81,0.79,0.79,0.0,410.06,410.0,72695.48,0.0,11912.35,1.0,284.27,289.56,301.06,304.94,293.15,293.15,283.15,18431.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.29,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12926.13,0.0,1488.76,2275.33,0.0,2341.19,0.92,1.0,0.0,3.0,1.0,0.0
16909200.0,297.11,297.15,293.15,0.0,0.0,291.03,0.87,0.65,0.59,297.29,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.03,0.94,0.8,0.76,297.06,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,300.15,297.98,298.38,297.28,291.03,1.0,0.97,0.43,0.43,0.57,0.43,5.23,1.99,3.23,0.81,0.79,0.79,0.0,410.06,410.0,71943.02,0.0,11854.69,1.0,284.27,289.56,300.98,304.83,293.15,293.15,283.15,18429.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.25,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12786.8,0.0,1448.03,2275.33,0.0,2335.8,0.92,1.0,0.0,3.0,1.0,0.0
16909500.0,297.11,297.15,293.15,0.0,0.0,291.03,0.87,0.64,0.58,297.27,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.93,297.42,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.03,0.94,0.79,0.75,297.05,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,300.02,297.9,298.32,297.26,291.03,1.0,0.97,0.43,0.43,0.57,0.43,5.21,1.99,3.22,0.82,0.78,0.78,0.0,410.06,410.0,71161.69,0.0,11794.06,1.0,284.27,289.56,300.9,304.71,293.15,293.15,283.15,18440.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.21,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12644.2,0.0,1407.54,2275.33,0.0,2333.28,0.91,1.0,0.0,3.0,1.0,0.0
16909800.0,297.11,297.15,293.15,0.0,0.0,291.03,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.93,297.4,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.03,0.93,0.79,0.75,297.04,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,299.87,297.81,298.26,297.25,291.03,1.0,0.97,0.43,0.43,0.57,0.43,5.2,1.99,3.21,0.82,0.77,0.77,0.0,410.07,410.0,70292.98,0.0,11726.91,1.0,284.27,289.57,300.81,304.57,293.15,293.15,283.15,18471.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.17,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12486.31,0.0,1365.28,2275.33,0.0,2332.66,0.9,1.0,0.0,3.0,1.0,0.0
16910100.0,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.93,297.38,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.02,0.93,0.78,0.74,297.03,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,299.7,297.7,298.18,297.23,291.02,1.0,0.97,0.43,0.43,0.57,0.43,5.19,1.99,3.2,0.82,0.77,0.77,0.0,410.08,410.0,69341.6,0.0,11653.06,1.0,284.26,289.56,300.7,304.41,293.15,293.15,283.15,18509.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12315.32,0.0,1320.7,2275.33,0.0,2331.49,0.89,1.0,0.0,3.0,1.0,0.0
16910400.0,297.1,297.15,293.15,0.0,0.0,291.01,0.85,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.01,0.92,0.77,0.73,297.01,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,299.51,297.59,298.1,297.21,291.01,1.0,0.97,0.43,0.43,0.57,0.43,5.17,1.99,3.19,0.82,0.76,0.76,0.0,410.08,410.0,68311.3,0.0,11572.12,1.0,284.26,289.56,300.59,304.25,293.15,293.15,283.15,18547.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12133.05,0.0,1273.72,2275.33,0.0,2328.13,0.87,1.0,0.0,3.0,1.0,0.0
16910700.0,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.6,0.55,297.18,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.01,0.92,0.76,0.72,297.0,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,299.31,297.47,298.01,297.19,291.01,1.0,0.97,0.43,0.43,0.57,0.43,5.16,1.99,3.17,0.82,0.75,0.75,0.0,410.09,410.0,67219.61,0.0,11484.73,1.0,284.26,289.56,300.47,304.07,293.15,293.15,283.15,18582.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11943.5,0.0,1225.02,2275.33,0.0,2322.48,0.86,1.0,0.0,3.0,1.0,0.0
16911000.0,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.59,0.54,297.15,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.0,0.91,0.75,0.71,296.99,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,299.11,297.35,297.92,297.17,291.0,1.0,0.96,0.43,0.43,0.57,0.43,5.14,1.98,3.15,0.83,0.74,0.74,0.0,410.1,410.0,66081.96,0.0,11390.14,1.0,284.25,289.57,300.35,303.89,293.15,293.15,283.15,18608.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11749.97,0.0,1175.18,2275.33,0.0,2313.68,0.85,1.0,0.0,3.0,1.0,0.0
16911300.0,297.09,297.15,293.15,0.0,0.0,291.0,0.84,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.91,0.74,0.7,296.97,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,298.91,297.23,297.83,297.15,291.0,1.0,0.96,0.44,0.44,0.56,0.44,5.12,1.98,3.14,0.83,0.74,0.74,0.0,410.12,410.0,64915.04,0.0,11281.54,1.0,284.25,289.57,300.23,303.7,293.15,293.15,283.15,18629.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11556.11,0.0,1125.22,2275.33,0.0,2301.68,0.84,1.0,0.0,3.0,1.0,0.0
16911600.0,297.09,297.15,293.15,0.0,0.0,290.99,0.83,0.57,0.52,297.1,297.15,293.15,0.0,0.0,290.99,1.0,0.99,0.94,297.23,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,290.99,0.9,0.72,0.69,296.96,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,298.72,297.11,297.75,297.14,290.99,1.0,0.96,0.44,0.44,0.56,0.44,5.09,1.98,3.11,0.83,0.73,0.73,0.0,410.18,410.0,63702.56,0.0,11128.13,1.0,284.24,289.57,300.11,303.52,293.15,293.15,283.15,18654.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11361.24,0.0,1074.95,2275.33,0.0,2284.98,0.82,1.0,0.0,3.0,1.0,0.0
16911900.0,297.08,297.15,293.15,0.0,0.0,290.99,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,290.99,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,290.99,0.89,0.71,0.68,296.95,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,298.54,297.0,297.68,297.12,290.99,1.0,0.95,0.44,0.44,0.56,0.44,5.05,1.97,3.08,0.83,0.72,0.72,0.0,410.2,410.0,62473.34,0.0,10943.21,1.0,284.24,289.58,299.99,303.35,293.15,293.15,283.15,18666.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11169.76,0.0,1024.93,2275.33,0.0,2262.93,0.81,1.0,0.0,3.0,1.0,0.0
16912200.0,297.08,297.15,293.15,0.0,0.0,290.98,0.82,0.55,0.5,297.08,297.15,293.15,0.0,0.0,290.98,0.99,0.96,0.91,297.17,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,290.98,0.89,0.7,0.67,296.94,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,298.38,296.9,297.61,297.11,290.98,1.0,0.95,0.44,0.44,0.56,0.44,5.01,1.96,3.05,0.84,0.71,0.71,0.0,410.21,410.0,61270.47,0.0,10742.18,1.0,284.24,289.58,299.89,303.18,293.15,293.15,283.15,18660.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10987.99,0.0,976.62,2275.33,0.0,2236.36,0.8,1.0,0.0,3.0,1.0,0.0
16912500.0,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.54,0.49,297.07,297.15,293.15,0.0,0.0,290.99,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.99,0.88,0.69,0.66,296.92,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,298.25,296.81,297.55,297.1,290.99,1.0,0.94,0.44,0.44,0.56,0.44,4.97,1.96,3.01,0.84,0.7,0.7,0.0,410.23,410.0,60126.33,0.0,10532.89,1.0,284.23,289.59,299.8,303.03,293.15,293.15,283.15,18637.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.68,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10820.31,0.0,931.19,2275.33,0.0,2205.61,0.78,1.0,0.0,3.0,1.0,0.0
16912800.0,297.08,297.15,293.15,0.0,0.0,290.99,0.81,0.52,0.48,297.07,297.15,293.15,0.0,0.0,290.99,0.98,0.94,0.89,297.12,297.15,293.15,0.0,0.0,290.99,0.99,0.99,0.7,297.07,297.15,293.15,0.0,0.0,290.99,0.87,0.67,0.64,296.91,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,298.15,296.74,297.51,297.09,290.99,1.0,0.94,0.44,0.44,0.56,0.44,4.93,1.95,2.97,0.84,0.69,0.69,0.0,410.25,410.0,59057.35,0.0,10305.23,1.0,284.23,289.6,299.73,302.9,293.15,293.15,283.15,18603.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10669.41,0.0,889.3,2275.33,0.0,2171.14,0.77,1.0,0.0,3.0,1.0,0.0
16913100.0,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.0,0.97,0.92,0.87,297.1,297.15,293.15,0.0,0.0,291.0,0.99,0.99,0.69,297.07,297.15,293.15,0.0,0.0,291.0,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.09,296.68,297.48,297.08,291.0,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.94,2.93,0.85,0.69,0.69,0.0,410.27,410.0,58038.28,0.0,10064.59,1.0,284.23,289.62,299.67,302.78,293.15,293.15,283.15,18574.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10529.49,0.0,850.9,2275.33,0.0,2140.1,0.76,1.0,0.0,3.0,1.0,0.0
16913400.0,297.09,297.15,293.15,0.0,0.0,291.0,0.79,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.0,0.96,0.9,0.86,297.09,297.15,293.15,0.0,0.0,291.0,0.99,0.98,0.68,297.07,297.15,293.15,0.0,0.0,291.0,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.06,296.6,297.47,297.08,291.0,1.0,0.92,0.45,0.45,0.55,0.45,4.82,1.94,2.89,0.85,0.68,0.68,0.0,410.28,410.0,57013.68,0.0,9815.56,1.0,284.23,289.63,299.6,302.66,293.15,293.15,283.15,18562.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10389.4,0.0,814.67,2275.33,0.0,2112.44,0.75,1.0,0.0,3.0,1.0,0.0
16913700.0,297.09,297.15,293.15,0.0,0.0,291.0,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.0,0.95,0.89,0.85,297.08,297.15,293.15,0.0,0.0,291.0,0.98,0.96,0.67,297.07,297.15,293.15,0.0,0.0,291.0,0.85,0.63,0.61,296.88,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.06,296.53,297.47,297.07,291.0,1.0,0.92,0.45,0.45,0.55,0.45,4.77,1.93,2.84,0.85,0.67,0.67,0.0,410.29,410.0,55980.01,0.0,9561.12,1.0,284.22,289.63,299.52,302.53,293.15,293.15,283.15,18555.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.47,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10249.13,0.0,780.01,2275.33,0.0,2084.38,0.73,1.0,0.0,3.0,1.0,0.0
16914000.0,297.09,297.15,293.15,0.0,0.0,291.0,0.78,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.0,0.95,0.87,0.83,297.07,297.15,293.15,0.0,0.0,291.0,0.97,0.95,0.66,297.07,297.15,293.15,0.0,0.0,291.0,0.84,0.62,0.59,296.87,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.08,296.45,297.48,297.07,291.0,1.0,0.91,0.45,0.45,0.55,0.45,4.71,1.92,2.79,0.86,0.67,0.67,0.0,410.29,410.0,54941.04,0.0,9304.28,1.0,284.22,289.64,299.44,302.4,293.15,293.15,283.15,18549.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10109.7,0.0,746.75,2275.33,0.0,2055.26,0.72,1.0,0.0,3.0,1.0,0.0
16914300.0,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,291.0,0.94,0.86,0.82,297.06,297.15,293.15,0.0,0.0,291.0,0.97,0.93,0.65,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,298.11,296.37,297.5,297.07,291.0,1.0,0.9,0.46,0.46,0.54,0.46,4.66,1.91,2.74,0.86,0.66,0.66,0.0,410.3,410.0,53902.86,0.0,9047.84,1.0,284.22,289.65,299.36,302.27,293.15,293.15,283.15,18543.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,3.05,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9972.21,0.0,714.84,2275.33,0.0,2024.91,0.71,1.0,0.0,3.0,1.0,0.0
16914600.0,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.01,0.93,0.84,0.8,297.05,297.15,293.15,0.0,0.0,291.01,0.96,0.91,0.64,297.07,297.15,293.15,0.0,0.0,291.01,0.83,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.39,291.01,291.15,298.15,296.29,297.52,297.07,291.01,1.0,0.89,0.46,0.46,0.54,0.46,4.6,1.91,2.69,0.87,0.65,0.65,0.0,410.29,410.0,52874.39,0.0,8794.04,1.0,284.21,289.65,299.28,302.13,293.15,293.15,283.15,18534.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,3.0,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9837.99,0.0,684.36,2275.33,0.0,1993.12,0.7,1.0,0.0,3.0,1.0,0.0
16914900.0,297.09,297.15,293.15,0.0,0.0,291.01,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.01,0.92,0.82,0.78,297.05,297.15,293.15,0.0,0.0,291.01,0.95,0.9,0.63,297.08,297.15,293.15,0.0,0.0,291.01,0.82,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.39,291.01,291.15,298.19,296.21,297.54,297.07,291.01,1.0,0.89,0.46,0.46,0.54,0.46,4.54,1.9,2.64,0.88,0.64,0.64,0.0,410.3,410.0,51863.54,0.0,8544.69,1.0,284.21,289.66,299.2,302.0,293.15,293.15,283.15,18523.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9708.3,0.0,655.34,2275.33,0.0,1959.79,0.69,1.0,0.0,3.0,1.0,0.0
16915200.0,297.09,297.15,293.15,0.0,0.0,291.01,0.75,0.44,0.4,297.06,297.15,293.15,0.0,0.0,291.01,0.91,0.81,0.77,297.05,297.15,293.15,0.0,0.0,291.01,0.94,0.88,0.62,297.08,297.15,293.15,0.0,0.0,291.01,0.81,0.57,0.55,296.83,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,298.22,296.14,297.56,297.07,291.01,1.0,0.88,0.46,0.46,0.54,0.46,4.48,1.89,2.59,0.88,0.64,0.64,0.0,410.29,410.0,50882.91,0.0,8300.8,1.0,284.2,289.66,299.13,301.88,293.15,293.15,283.15,18509.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9584.93,0.0,627.94,2275.33,0.0,1924.95,0.68,1.0,0.0,3.0,1.0,0.0
16915500.0,297.09,297.15,293.15,0.0,0.0,291.01,0.74,0.43,0.39,297.06,297.15,293.15,0.0,0.0,291.01,0.9,0.79,0.75,297.05,297.15,293.15,0.0,0.0,291.01,0.93,0.86,0.61,297.08,297.15,293.15,0.0,0.0,291.01,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,298.24,296.07,297.57,297.07,291.01,1.0,0.87,0.47,0.47,0.53,0.47,4.43,1.89,2.54,0.89,0.63,0.63,0.0,410.29,410.0,49940.72,0.0,8063.02,1.0,284.2,289.67,299.06,301.76,293.15,293.15,283.15,18491.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.85,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9469.04,0.0,602.17,2275.33,0.0,1888.27,0.67,1.0,0.0,3.0,1.0,0.0
16915800.0,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.42,0.38,297.06,297.15,293.15,0.0,0.0,291.01,0.89,0.77,0.74,297.05,297.15,293.15,0.0,0.0,291.01,0.92,0.84,0.59,297.08,297.15,293.15,0.0,0.0,291.01,0.8,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,298.24,296.01,297.57,297.07,291.01,1.0,0.86,0.47,0.47,0.53,0.47,4.37,1.88,2.49,0.9,0.62,0.62,0.0,410.29,410.0,49053.19,0.0,7831.99,1.0,284.2,289.68,299.01,301.66,293.15,293.15,283.15,18468.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.8,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9362.81,0.0,578.25,2275.33,0.0,1850.31,0.66,1.0,0.0,3.0,1.0,0.0
16916100.0,297.09,297.15,293.15,0.0,0.0,291.02,0.73,0.41,0.37,297.06,297.15,293.15,0.0,0.0,291.02,0.89,0.76,0.73,297.05,297.15,293.15,0.0,0.0,291.02,0.91,0.82,0.58,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.53,0.51,296.8,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,298.21,295.97,297.57,297.07,291.02,1.0,0.86,0.48,0.48,0.52,0.48,4.31,1.88,2.43,0.91,0.62,0.62,0.0,410.28,410.0,48229.04,0.0,7607.89,1.0,284.19,289.69,298.96,301.57,293.15,293.15,283.15,18441.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.76,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9267.28,0.0,556.2,2275.33,0.0,1810.89,0.65,1.0,0.0,3.0,1.0,0.0
16916400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.39,0.37,297.06,297.15,293.15,0.0,0.0,291.02,0.88,0.74,0.71,297.05,297.15,293.15,0.0,0.0,291.02,0.9,0.81,0.57,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.52,0.5,296.79,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,298.15,295.94,297.54,297.07,291.02,1.0,0.85,0.48,0.48,0.52,0.48,4.26,1.87,2.38,0.92,0.61,0.61,0.0,410.28,410.0,47484.5,0.0,7391.0,1.0,284.19,289.71,298.93,301.5,293.15,293.15,283.15,18410.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.72,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9184.48,0.0,536.21,2275.33,0.0,1771.16,0.64,1.0,0.0,3.0,1.0,0.0
16916700.0,297.96,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,298.07,295.92,296.57,296.55,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,402.62,68.26,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.31,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,297.98,295.9,296.57,296.55,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,3.28,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.49,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,297.9,295.89,296.57,296.55,289.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,3.07,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.6,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,297.82,295.88,296.57,296.55,289.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,2.82,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.66,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,297.73,295.87,296.57,296.55,290.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,4.53,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.7,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,297.65,295.86,296.57,296.55,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,5.79,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.72,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,297.57,295.85,296.57,296.55,290.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,4.94,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.73,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,297.48,295.84,296.57,296.55,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,4.13,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,297.4,295.83,296.57,296.55,290.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,3.47,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,297.32,295.81,296.57,296.55,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,2.98,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,298.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,297.23,295.79,296.57,296.55,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,2.56,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,298.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,297.15,295.77,296.57,296.55,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,2.35,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,298.77,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,297.07,295.75,296.57,296.55,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,410.0,1.99,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,298.77,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.98,295.73,296.57,296.55,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,1.64,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,298.77,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.9,295.7,296.57,296.55,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.54,410.0,1.34,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,298.78,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.82,295.68,296.57,296.55,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,1.7,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,298.78,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.73,295.66,296.57,296.55,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,1.03,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,298.78,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.65,295.63,296.57,296.55,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.84,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,298.78,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.57,295.61,296.57,296.55,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.71,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,298.78,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.48,295.58,296.57,296.55,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.61,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,298.78,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.4,295.55,296.57,296.55,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.49,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,298.78,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.32,295.51,296.57,296.55,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.38,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,298.77,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.23,295.47,296.57,296.55,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.35,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,298.77,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.15,295.42,296.57,296.55,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.31,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
