time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16923900.0,298.77,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.82,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.08,295.39,296.57,296.55,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.23,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,298.76,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.05,295.36,296.57,296.55,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.1,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,298.76,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.66,1.0,0.3,0.0,294.18,303.15,296.03,295.36,296.57,296.55,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.14,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,298.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,296.04,295.36,296.57,296.55,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.05,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,298.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,296.06,295.37,296.57,296.55,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.13,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,298.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,296.09,295.39,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.12,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,298.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,296.12,295.41,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.1,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926000.0,298.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,296.15,295.43,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.5,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926300.0,298.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,296.17,295.44,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926600.0,298.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.17,303.15,296.18,295.45,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.19,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926900.0,298.76,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,296.18,295.44,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927200.0,298.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.15,303.15,296.15,295.42,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927500.0,298.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.15,303.15,296.11,295.4,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927800.0,298.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,296.07,295.37,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.23,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928100.0,298.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,296.02,295.35,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.17,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928400.0,298.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.98,295.33,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.04,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928700.0,298.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.94,295.31,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929000.0,298.75,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.65,1.0,0.3,0.0,294.16,303.15,295.9,295.29,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.07,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929300.0,298.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.86,295.27,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929600.0,298.74,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.82,295.25,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929900.0,298.74,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.77,295.23,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930200.0,298.74,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.73,295.21,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930500.0,298.73,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.69,295.19,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930800.0,298.73,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.65,295.17,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.03,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931100.0,298.73,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.61,295.16,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931400.0,298.73,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.56,295.15,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931700.0,298.72,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.51,295.14,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932000.0,298.72,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.16,303.15,295.46,295.14,296.57,296.55,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932300.0,298.72,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.15,303.15,295.42,295.14,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932600.0,298.71,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.15,303.15,295.37,295.15,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932900.0,298.71,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.15,303.15,295.32,295.15,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933200.0,298.71,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.15,303.15,295.28,295.15,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933500.0,298.7,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.15,303.15,295.24,295.15,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933800.0,298.7,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.15,303.15,295.2,295.16,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934100.0,298.7,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.15,303.15,295.17,295.15,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934400.0,298.7,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.64,1.0,0.3,0.0,294.15,303.15,295.15,295.15,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934700.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.15,303.15,295.13,295.13,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935000.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.14,303.15,295.12,295.09,296.57,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935300.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.14,303.15,295.11,295.03,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935600.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.14,303.15,295.11,294.96,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935900.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.14,303.15,295.11,294.88,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936200.0,298.68,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.63,1.0,0.3,0.0,294.14,303.15,295.12,294.79,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936500.0,298.68,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.14,303.15,295.12,294.7,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936800.0,298.68,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.13,303.15,295.13,294.62,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937100.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.13,303.15,295.14,294.55,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937400.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.13,303.15,295.14,294.49,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937700.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.13,303.15,295.15,294.45,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938000.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.13,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938300.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.62,1.0,0.3,0.0,294.13,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938600.0,298.67,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938900.0,298.67,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939200.0,298.66,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939500.0,298.66,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939800.0,298.66,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940100.0,298.66,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940400.0,298.66,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940700.0,298.66,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941000.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.67,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941300.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941600.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.79,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941900.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.77,410.0,0.02,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942200.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.03,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942500.0,298.65,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.03,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942800.0,298.64,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943100.0,298.64,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.77,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.03,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943400.0,298.64,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.76,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.61,1.0,0.3,0.0,294.12,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943700.0,298.64,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,298.64,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,298.63,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.63,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.63,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.63,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.62,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.62,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.62,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.62,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.62,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.62,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.61,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.61,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.09,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.61,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.61,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
