time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16948500.0,298.61,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.34,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.61,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.04,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.61,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.6,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.6,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.59,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.59,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.11,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.09,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.09,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.09,303.15,295.15,294.44,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.56,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.09,303.15,295.15,294.45,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.09,303.15,295.15,294.5,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.09,303.15,295.15,294.56,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.09,303.15,295.15,294.63,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.57,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,294.72,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.15,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.58,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,294.81,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.03,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.58,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,294.89,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.59,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,294.98,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.59,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,295.05,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.6,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,295.11,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.61,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,295.14,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.62,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.62,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.16,295.15,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.63,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.6,1.0,0.3,0.0,294.1,303.15,295.18,295.15,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.64,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.22,295.15,296.58,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.65,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.28,295.17,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.66,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.35,295.18,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.67,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.73,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.71,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.59,1.0,0.3,0.0,294.1,303.15,295.43,295.2,296.59,296.56,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.08,297.15,293.15,0.0,0.0,295.21,0.85,0.57,0.5,298.29,297.15,293.15,0.0,0.0,295.21,0.86,0.6,0.56,298.27,297.15,293.15,0.0,0.0,295.21,0.86,0.6,0.41,298.17,297.15,293.15,0.0,0.0,295.21,0.85,0.58,0.54,297.99,297.15,293.15,0.0,0.0,295.21,0.84,0.54,2.41,295.21,291.15,295.52,295.23,295.52,298.18,295.22,1.0,0.98,1.0,1.0,0.0,1.0,5.31,5.31,0.0,4.1,0.0,0.0,0.0,385.95,392.86,1377.02,0.0,12108.98,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,297.82,297.15,293.15,0.0,0.0,295.58,1.0,0.68,0.53,298.02,297.15,293.15,0.0,0.0,295.58,1.0,0.75,0.56,298.0,297.15,293.15,0.0,0.0,295.58,1.0,0.75,0.41,297.89,297.15,293.15,0.0,0.0,295.58,1.0,0.71,0.56,297.65,297.15,293.15,0.0,0.0,295.58,1.0,0.63,2.66,295.58,291.15,295.63,295.26,295.63,297.9,295.58,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.69,408.98,233.5,0.0,13466.41,0.0,284.19,289.71,299.08,300.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,297.43,297.15,293.15,0.0,0.0,292.74,1.0,0.75,0.53,297.69,297.15,293.15,0.0,0.0,292.74,1.0,0.86,0.56,297.65,297.15,293.15,0.0,0.0,292.74,1.0,0.85,0.41,297.56,297.15,293.15,0.0,0.0,292.74,1.0,0.79,0.56,297.27,297.15,293.15,0.0,0.0,292.74,1.0,0.67,2.66,292.74,291.15,295.74,295.29,295.74,297.55,292.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.77,0.77,0.0,298.65,410.0,51335.75,0.0,13465.85,0.0,284.49,291.26,300.07,302.98,293.15,293.15,283.15,0.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.84,2.27,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9785.51,0.0,269.14,2275.34,0.0,1254.9,0.52,1.0,0.0,3.0,1.0,0.0
16959000.0,296.99,297.15,293.15,0.0,0.0,291.94,1.0,0.72,0.53,297.29,297.15,293.15,0.0,0.0,291.94,1.0,0.89,0.56,297.23,297.15,293.15,0.0,0.0,291.94,1.0,0.87,0.41,297.16,297.15,293.15,0.0,0.0,291.94,1.0,0.8,0.56,296.83,297.15,293.15,0.0,0.0,291.94,1.0,0.62,2.66,291.93,291.15,295.87,295.33,295.87,297.15,291.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.64,410.0,66105.01,0.0,13465.87,0.0,284.37,290.52,298.49,301.96,293.15,293.15,283.15,11288.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.57,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10858.72,0.0,761.98,2275.33,0.0,2686.8,0.74,1.0,0.0,3.0,1.0,0.0
16959300.0,296.8,297.15,293.15,0.0,0.0,291.68,1.0,0.67,0.59,297.09,297.15,293.15,0.0,0.0,291.68,1.0,0.88,0.62,297.03,297.15,293.15,0.0,0.0,291.68,1.0,0.85,0.46,296.96,297.15,293.15,0.0,0.0,291.68,1.0,0.77,0.62,296.66,297.15,293.15,0.0,0.0,291.68,0.94,0.53,2.42,291.68,291.15,296.01,295.37,296.01,296.96,291.68,1.0,1.0,1.0,1.0,0.0,1.0,5.64,5.64,0.0,4.37,0.75,0.75,0.0,313.78,410.0,71022.43,0.0,13397.0,0.0,284.34,290.3,298.42,302.13,293.15,293.15,283.15,15381.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,2.85,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11417.63,0.0,1024.96,2275.33,0.0,2964.48,0.81,1.0,0.0,3.0,1.0,0.0
16959600.0,296.76,297.15,293.15,0.0,0.0,291.54,0.9,0.6,0.54,296.9,297.15,293.15,0.0,0.0,291.54,1.0,0.84,0.77,296.84,297.15,293.15,0.0,0.0,291.54,1.0,0.8,0.56,296.8,297.15,293.15,0.0,0.0,291.54,0.96,0.71,0.68,296.66,297.15,293.15,0.0,0.0,291.54,0.82,0.44,2.04,291.54,291.15,296.15,295.42,296.15,296.8,291.54,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.28,0.76,0.76,0.0,362.52,410.0,73061.12,0.0,13165.48,0.0,284.32,290.18,298.44,302.26,293.15,293.15,283.15,16700.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.98,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11689.62,0.0,1159.76,2275.33,0.0,3071.46,0.85,1.0,0.0,3.0,1.0,0.0
16959900.0,296.82,297.15,293.15,0.0,0.0,291.23,0.81,0.54,0.49,296.77,297.15,293.15,0.0,0.0,291.23,0.92,0.78,0.75,296.77,297.15,293.15,0.0,0.0,291.23,0.9,0.73,0.52,296.78,297.15,293.15,0.0,0.0,291.23,0.86,0.64,0.62,296.7,297.15,293.15,0.0,0.0,291.23,0.72,0.36,1.7,291.23,291.15,296.3,295.47,296.3,296.75,291.23,1.0,0.93,1.0,1.0,0.0,1.0,4.91,4.91,0.0,3.81,0.74,0.74,0.0,413.46,410.0,70620.84,0.0,10275.41,1.0,284.29,289.98,298.45,302.19,293.15,293.15,283.15,18625.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.97,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11456.64,0.0,1173.78,2275.33,0.0,3044.99,0.85,1.0,0.0,3.0,1.0,0.0
16960200.0,296.91,297.15,293.15,0.0,0.0,290.98,0.77,0.49,0.46,296.78,297.15,293.15,0.0,0.0,290.98,0.87,0.71,0.69,296.79,297.15,293.15,0.0,0.0,290.98,0.85,0.67,0.48,296.81,297.15,293.15,0.0,0.0,290.98,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.41,290.98,291.15,296.46,295.51,296.46,296.81,290.98,1.0,0.86,1.0,1.0,0.0,1.0,4.32,4.32,0.0,3.35,0.71,0.71,0.0,409.58,406.95,66059.01,0.0,7647.15,1.0,284.26,289.85,298.47,301.99,293.15,293.15,283.15,19745.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.83,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10959.23,0.0,1065.45,2275.33,0.0,2873.56,0.82,1.0,0.0,3.0,1.0,0.0
16960500.0,297.02,297.15,293.15,0.0,0.0,290.96,0.76,0.47,0.43,296.84,297.15,293.15,0.0,0.0,290.96,0.85,0.65,0.63,296.85,297.15,293.15,0.0,0.0,290.96,0.83,0.61,0.44,296.87,297.15,293.15,0.0,0.0,290.96,0.79,0.53,0.52,296.85,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,296.63,295.55,296.63,296.89,290.96,1.0,0.83,1.0,1.0,0.0,1.0,4.1,4.1,0.0,3.18,0.7,0.7,0.0,399.52,398.51,63536.69,0.0,6762.84,1.0,284.26,289.86,298.52,301.88,293.15,293.15,283.15,19128.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.71,3.42,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10684.44,0.0,961.66,2275.33,0.0,2704.01,0.79,1.0,0.0,3.0,1.0,0.0
16960800.0,297.1,297.15,293.15,0.0,0.0,290.96,0.76,0.46,0.42,296.91,297.15,293.15,0.0,0.0,290.96,0.83,0.61,0.59,296.93,297.15,293.15,0.0,0.0,290.96,0.81,0.57,0.41,296.95,297.15,293.15,0.0,0.0,290.96,0.78,0.49,0.48,296.86,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,296.8,295.58,296.8,296.95,290.96,1.0,0.81,1.0,1.0,0.0,1.0,3.96,3.96,0.0,3.07,0.69,0.69,0.0,387.6,386.78,61897.71,0.0,6190.89,1.0,284.26,289.87,298.56,301.84,293.15,293.15,283.15,18823.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.63,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10516.07,0.0,897.55,2275.33,0.0,2605.3,0.77,1.0,0.0,3.0,1.0,0.0
16961100.0,297.15,297.15,293.15,0.0,0.0,290.98,0.76,0.46,0.42,296.97,297.15,293.15,0.0,0.0,290.98,0.82,0.58,0.56,296.98,297.15,293.15,0.0,0.0,290.98,0.8,0.54,0.39,297.0,297.15,293.15,0.0,0.0,290.98,0.77,0.47,0.45,296.87,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,296.97,295.61,296.97,297.02,290.98,1.0,0.79,1.0,1.0,0.0,1.0,3.86,3.86,0.0,2.99,0.69,0.69,0.0,373.64,372.96,60702.65,0.0,5769.54,1.0,284.26,289.89,298.6,301.81,293.15,293.15,283.15,18632.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.57,3.26,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10394.4,0.0,850.83,2275.33,0.0,2531.59,0.76,1.0,0.0,3.0,1.0,0.0
16961400.0,297.18,297.15,293.15,0.0,0.0,291.01,0.77,0.46,0.42,297.01,297.15,293.15,0.0,0.0,291.01,0.82,0.55,0.54,297.02,297.15,293.15,0.0,0.0,291.01,0.8,0.52,0.37,297.04,297.15,293.15,0.0,0.0,291.01,0.76,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,297.15,295.64,297.15,297.08,291.01,1.0,0.77,1.0,1.0,0.0,1.0,3.79,3.79,0.0,2.94,0.68,0.68,0.0,358.47,357.89,59861.02,0.0,5448.39,1.0,284.26,289.92,298.63,301.8,293.15,293.15,283.15,18471.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.53,3.21,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10311.33,0.0,816.68,2275.33,0.0,2475.15,0.75,1.0,0.0,3.0,1.0,0.0
16961700.0,297.12,297.15,293.15,0.0,0.0,290.31,0.77,0.46,0.42,296.96,297.15,293.15,0.0,0.0,290.31,0.8,0.52,0.51,296.97,297.15,293.15,0.0,0.0,290.31,0.79,0.49,0.35,297.0,297.15,293.15,0.0,0.0,290.31,0.75,0.42,0.41,296.81,297.15,293.15,0.0,0.0,290.31,0.67,0.3,1.39,290.31,291.15,297.32,295.67,297.09,297.02,290.31,1.0,0.75,0.23,0.23,0.77,0.23,3.7,0.67,3.02,-0.15,0.57,0.57,0.0,342.26,341.41,41628.74,0.0,5053.34,1.0,284.09,289.18,298.45,300.75,293.15,293.15,283.15,22313.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.65,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8569.12,0.0,523.62,2275.33,0.0,1712.93,0.63,1.0,0.0,3.0,1.0,0.0
16962000.0,297.15,297.15,293.15,0.0,0.0,290.47,0.78,0.46,0.42,297.0,297.15,293.15,0.0,0.0,290.47,0.8,0.5,0.48,297.01,297.15,293.15,0.0,0.0,290.47,0.78,0.46,0.33,297.03,297.15,293.15,0.0,0.0,290.47,0.74,0.4,0.39,296.8,297.15,293.15,0.0,0.0,290.47,0.68,0.3,1.39,290.47,291.15,297.5,295.71,297.15,297.06,290.48,1.0,0.74,0.26,0.26,0.74,0.26,3.61,0.72,2.89,-0.08,0.55,0.55,0.0,324.03,323.32,38394.86,0.0,4688.34,1.0,284.09,289.34,298.64,300.75,293.15,293.15,283.15,19892.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.42,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8323.9,0.0,412.5,2275.33,0.0,1317.97,0.58,1.0,0.0,3.0,1.0,0.0
16962300.0,297.19,297.15,293.15,0.0,0.0,290.59,0.79,0.47,0.42,297.05,297.15,293.15,0.0,0.0,290.59,0.8,0.48,0.46,297.05,297.15,293.15,0.0,0.0,290.59,0.78,0.45,0.32,297.07,297.15,293.15,0.0,0.0,290.59,0.74,0.38,0.37,296.81,297.15,293.15,0.0,0.0,290.59,0.69,0.3,1.39,290.59,291.15,297.67,295.75,297.22,297.1,290.59,1.0,0.72,0.29,0.29,0.71,0.29,3.56,0.79,2.77,-0.01,0.53,0.53,0.0,305.32,304.74,36445.58,0.0,4421.01,1.0,284.09,289.47,298.72,300.74,293.15,293.15,283.15,19228.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.28,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8167.46,0.0,357.98,2275.33,0.0,1182.6,0.55,1.0,0.0,3.0,1.0,0.0
16962600.0,297.21,297.15,293.15,0.0,0.0,290.71,0.8,0.48,0.43,297.09,297.15,293.15,0.0,0.0,290.71,0.8,0.47,0.45,297.09,297.15,293.15,0.0,0.0,290.71,0.78,0.43,0.31,297.1,297.15,293.15,0.0,0.0,290.71,0.75,0.38,0.36,296.83,297.15,293.15,0.0,0.0,290.71,0.69,0.3,1.38,290.71,291.15,297.84,295.8,297.3,297.13,290.72,1.0,0.71,0.31,0.31,0.69,0.31,3.53,0.86,2.67,0.06,0.52,0.52,0.0,287.28,286.84,35367.35,0.0,4229.65,1.0,284.1,289.6,298.78,300.74,293.15,293.15,283.15,18740.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.53,2.19,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8082.83,0.0,325.51,2275.33,0.0,1090.94,0.53,1.0,0.0,3.0,1.0,0.0
16962900.0,297.22,297.15,293.15,0.0,0.0,290.83,0.82,0.49,0.44,297.12,297.15,293.15,0.0,0.0,290.83,0.81,0.46,0.44,297.12,297.15,293.15,0.0,0.0,290.83,0.79,0.43,0.3,297.13,297.15,293.15,0.0,0.0,290.83,0.75,0.37,0.36,296.85,297.15,293.15,0.0,0.0,290.83,0.7,0.3,1.38,290.83,291.15,298.0,295.86,297.38,297.15,290.83,1.0,0.7,0.34,0.34,0.66,0.34,3.51,0.93,2.58,0.14,0.52,0.52,0.0,272.01,271.7,34912.14,0.0,4109.32,1.0,284.1,289.71,298.85,300.79,293.15,293.15,283.15,18421.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.14,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8055.32,0.0,307.88,2275.33,0.0,1041.54,0.52,1.0,0.0,3.0,1.0,0.0
16963200.0,297.22,297.15,293.15,0.0,0.0,290.93,0.83,0.5,0.45,297.14,297.15,293.15,0.0,0.0,290.93,0.81,0.46,0.44,297.14,297.15,293.15,0.0,0.0,290.93,0.79,0.42,0.3,297.15,297.15,293.15,0.0,0.0,290.93,0.76,0.37,0.36,296.86,297.15,293.15,0.0,0.0,290.93,0.71,0.3,1.38,290.93,291.15,298.15,295.94,297.45,297.16,290.93,1.0,0.69,0.36,0.36,0.64,0.36,3.52,1.01,2.5,0.22,0.51,0.51,0.0,259.44,259.24,34870.07,0.0,4039.04,1.0,284.11,289.8,298.93,300.86,293.15,293.15,283.15,18190.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.46,2.11,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8064.73,0.0,299.05,2275.33,0.0,1016.38,0.51,1.0,0.0,3.0,1.0,0.0
16963500.0,297.21,297.15,293.15,0.0,0.0,291.02,0.85,0.51,0.46,297.16,297.15,293.15,0.0,0.0,291.02,0.82,0.46,0.44,297.15,297.15,293.15,0.0,0.0,291.02,0.8,0.43,0.3,297.17,297.15,293.15,0.0,0.0,291.02,0.77,0.37,0.36,296.88,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.38,291.02,291.15,298.3,296.02,297.52,297.17,291.02,1.0,0.69,0.38,0.38,0.62,0.38,3.53,1.1,2.43,0.3,0.51,0.51,0.0,249.38,249.27,35176.16,0.0,4007.28,1.0,284.12,289.87,299.02,300.97,293.15,293.15,283.15,18004.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.46,2.11,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8105.41,0.0,296.73,2275.33,0.0,1011.27,0.51,1.0,0.0,3.0,1.0,0.0
16963800.0,297.2,297.15,293.15,0.0,0.0,291.1,0.86,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.1,0.83,0.47,0.44,297.17,297.15,293.15,0.0,0.0,291.1,0.81,0.43,0.3,297.18,297.15,293.15,0.0,0.0,291.1,0.78,0.38,0.36,296.89,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.37,291.1,291.15,298.45,296.11,297.6,297.18,291.1,1.0,0.69,0.4,0.4,0.6,0.4,3.55,1.18,2.37,0.38,0.52,0.52,0.0,241.56,241.53,35773.49,0.0,4010.09,1.0,284.13,289.93,299.12,301.09,293.15,293.15,283.15,17850.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.47,2.12,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8171.4,0.0,299.6,2275.33,0.0,1023.41,0.52,1.0,0.0,3.0,1.0,0.0
16964100.0,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.16,0.84,0.47,0.45,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.16,0.79,0.39,0.37,296.91,297.15,293.15,0.0,0.0,291.16,0.73,0.3,1.37,291.16,291.15,298.59,296.21,297.68,297.19,291.17,1.0,0.69,0.41,0.41,0.59,0.41,3.57,1.25,2.32,0.45,0.52,0.52,0.0,235.74,235.77,36603.15,0.0,4038.78,1.0,284.15,289.97,299.21,301.23,293.15,293.15,283.15,17726.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.14,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8258.42,0.0,306.91,2275.33,0.0,1048.8,0.52,1.0,0.0,3.0,1.0,0.0
16964400.0,297.18,297.15,293.15,0.0,0.0,291.22,0.88,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.46,297.19,297.15,293.15,0.0,0.0,291.22,0.83,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.22,0.8,0.4,0.38,296.92,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,298.74,296.3,297.76,297.19,291.22,1.0,0.69,0.43,0.43,0.57,0.43,3.6,1.33,2.27,0.52,0.53,0.53,0.0,231.49,231.57,37609.1,0.0,4084.81,1.0,284.16,290.0,299.31,301.37,293.15,293.15,283.15,17625.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,2.18,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8362.43,0.0,317.91,2275.33,0.0,1083.98,0.53,1.0,0.0,3.0,1.0,0.0
16964700.0,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.26,0.86,0.49,0.47,297.2,297.15,293.15,0.0,0.0,291.26,0.84,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.26,0.81,0.4,0.39,296.93,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,298.88,296.39,297.84,297.19,291.26,1.0,0.69,0.44,0.44,0.56,0.44,3.63,1.4,2.23,0.58,0.54,0.54,0.0,228.46,228.56,38748.48,0.0,4142.33,1.0,284.17,290.02,299.41,301.52,293.15,293.15,283.15,17545.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.58,2.22,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8480.42,0.0,332.19,2275.33,0.0,1126.65,0.54,1.0,0.0,3.0,1.0,0.0
16965000.0,297.16,297.15,293.15,0.0,0.0,291.29,0.89,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.29,0.87,0.5,0.47,297.2,297.15,293.15,0.0,0.0,291.29,0.85,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.29,0.82,0.42,0.4,296.94,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,299.03,296.49,297.93,297.19,291.29,1.0,0.69,0.45,0.45,0.55,0.45,3.66,1.46,2.2,0.64,0.55,0.55,0.0,226.33,226.45,39987.38,0.0,4208.38,1.0,284.18,290.03,299.5,301.68,293.15,293.15,283.15,17480.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.63,2.28,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8609.94,0.0,349.42,2275.33,0.0,1174.83,0.55,1.0,0.0,3.0,1.0,0.0
16965300.0,297.16,297.15,293.15,0.0,0.0,291.32,0.89,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.51,0.48,297.2,297.15,293.15,0.0,0.0,291.32,0.85,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.32,0.83,0.43,0.41,296.95,297.15,293.15,0.0,0.0,291.32,0.74,0.3,1.37,291.32,291.15,299.17,296.58,298.01,297.19,291.32,1.0,0.7,0.46,0.46,0.54,0.46,3.69,1.52,2.17,0.69,0.56,0.56,0.0,224.88,225.02,41335.08,0.0,4283.03,1.0,284.19,290.03,299.6,301.84,293.15,293.15,283.15,17429.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.33,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8751.43,0.0,369.31,2275.33,0.0,1227.63,0.56,1.0,0.0,3.0,1.0,0.0
16965600.0,297.16,297.15,293.15,0.0,0.0,291.33,0.9,0.54,0.48,297.21,297.15,293.15,0.0,0.0,291.33,0.89,0.52,0.49,297.21,297.15,293.15,0.0,0.0,291.33,0.86,0.48,0.34,297.21,297.15,293.15,0.0,0.0,291.33,0.84,0.44,0.42,296.96,297.15,293.15,0.0,0.0,291.33,0.74,0.3,1.37,291.33,291.15,299.31,296.67,298.09,297.2,291.33,1.0,0.7,0.47,0.47,0.53,0.47,3.72,1.58,2.14,0.74,0.57,0.57,0.0,224.05,224.21,42783.77,0.0,4367.85,1.0,284.21,290.05,299.69,302.0,293.15,293.15,283.15,17391.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.39,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8904.46,0.0,391.53,2275.33,0.0,1286.3,0.57,1.0,0.0,3.0,1.0,0.0
16965900.0,297.17,297.15,293.15,0.0,0.0,291.35,0.9,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.35,0.9,0.53,0.5,297.21,297.15,293.15,0.0,0.0,291.35,0.87,0.49,0.34,297.21,297.15,293.15,0.0,0.0,291.35,0.85,0.45,0.43,296.97,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,299.45,296.76,298.18,297.2,291.35,1.0,0.71,0.48,0.48,0.52,0.48,3.76,1.63,2.13,0.79,0.58,0.58,0.0,223.87,224.07,44266.11,0.0,4466.89,1.0,284.22,290.05,299.78,302.17,293.15,293.15,283.15,17358.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.46,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9063.63,0.0,416.06,2275.33,0.0,1347.39,0.58,1.0,0.0,3.0,1.0,0.0
16966200.0,297.18,297.15,293.15,0.0,0.0,291.35,0.9,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.35,0.9,0.54,0.52,297.21,297.15,293.15,0.0,0.0,291.35,0.88,0.5,0.35,297.22,297.15,293.15,0.0,0.0,291.35,0.85,0.46,0.44,296.98,297.15,293.15,0.0,0.0,291.35,0.75,0.3,1.37,291.35,291.15,299.58,296.84,298.26,297.21,291.35,1.0,0.71,0.48,0.48,0.52,0.48,3.8,1.68,2.12,0.83,0.59,0.59,0.0,224.45,224.69,45771.1,0.0,4583.82,1.0,284.23,290.05,299.86,302.32,293.15,293.15,283.15,17330.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.88,2.52,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9228.05,0.0,442.86,2275.33,0.0,1409.72,0.6,1.0,0.0,3.0,1.0,0.0
16966500.0,297.19,297.15,293.15,0.0,0.0,291.36,0.91,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.36,0.91,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.36,0.89,0.51,0.36,297.22,297.15,293.15,0.0,0.0,291.36,0.86,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.36,0.75,0.3,1.37,291.36,291.15,299.72,296.92,298.34,297.21,291.36,1.0,0.72,0.49,0.49,0.51,0.49,3.84,1.73,2.11,0.86,0.6,0.6,0.0,226.22,226.51,47286.9,0.0,4723.84,1.0,284.24,290.05,299.93,302.48,293.15,293.15,283.15,17308.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.59,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9396.38,0.0,471.88,2275.33,0.0,1472.82,0.61,1.0,0.0,3.0,1.0,0.0
16966800.0,297.21,297.15,293.15,0.0,0.0,291.36,0.91,0.56,0.51,297.23,297.15,293.15,0.0,0.0,291.36,0.92,0.57,0.54,297.22,297.15,293.15,0.0,0.0,291.36,0.89,0.52,0.37,297.22,297.15,293.15,0.0,0.0,291.36,0.87,0.48,0.46,297.0,297.15,293.15,0.0,0.0,291.36,0.75,0.3,1.37,291.36,291.15,299.85,296.99,298.42,297.22,291.36,1.0,0.73,0.49,0.49,0.51,0.49,3.89,1.77,2.12,0.9,0.61,0.61,0.0,229.35,229.7,48804.79,0.0,4891.43,1.0,284.24,290.04,300.0,302.62,293.15,293.15,283.15,17289.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9567.48,0.0,503.08,2275.33,0.0,1536.41,0.63,1.0,0.0,3.0,1.0,0.0
16967100.0,297.22,297.15,293.15,0.0,0.0,291.36,0.92,0.57,0.52,297.23,297.15,293.15,0.0,0.0,291.36,0.93,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.36,0.9,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.36,0.88,0.5,0.47,297.01,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.36,291.15,299.98,297.04,298.49,297.22,291.36,1.0,0.74,0.49,0.49,0.51,0.49,3.94,1.81,2.13,0.93,0.62,0.62,0.0,233.71,234.09,50279.67,0.0,5079.06,1.0,284.25,290.03,300.06,302.76,293.15,293.15,283.15,17291.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9736.31,0.0,536.01,2275.33,0.0,1599.82,0.64,1.0,0.0,3.0,1.0,0.0
16967400.0,297.22,297.15,293.15,0.0,0.0,291.36,0.92,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.36,0.93,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.36,0.9,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.36,0.88,0.51,0.48,297.01,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.36,291.15,300.1,297.1,298.55,297.22,291.36,1.0,0.74,0.5,0.5,0.5,0.5,4.0,1.85,2.14,0.95,0.63,0.63,0.0,238.99,239.37,51666.36,0.0,5274.65,1.0,284.26,290.02,300.11,302.88,293.15,293.15,283.15,17311.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.8,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9897.35,0.0,569.63,2275.33,0.0,1660.19,0.66,1.0,0.0,3.0,1.0,0.0
16967700.0,297.23,297.15,293.15,0.0,0.0,291.35,0.93,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.35,0.93,0.61,0.58,297.2,297.15,293.15,0.0,0.0,291.35,0.9,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.35,0.88,0.52,0.49,297.0,297.15,293.15,0.0,0.0,291.35,0.74,0.3,1.37,291.35,291.15,300.21,297.14,298.61,297.22,291.35,1.0,0.75,0.5,0.5,0.5,0.5,4.05,1.89,2.16,0.98,0.64,0.64,0.0,244.93,245.31,52956.53,0.0,5474.19,1.0,284.26,290.0,300.15,302.99,293.15,293.15,283.15,17341.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.86,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10049.46,0.0,603.28,2275.33,0.0,1716.07,0.67,1.0,0.0,3.0,1.0,0.0
16968000.0,297.23,297.15,293.15,0.0,0.0,291.34,0.93,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.34,0.94,0.62,0.59,297.2,297.15,293.15,0.0,0.0,291.34,0.9,0.56,0.39,297.2,297.15,293.15,0.0,0.0,291.34,0.88,0.53,0.5,297.0,297.15,293.15,0.0,0.0,291.34,0.74,0.3,1.37,291.34,291.15,300.31,297.18,298.67,297.21,291.34,1.0,0.76,0.5,0.5,0.5,0.5,4.09,1.92,2.18,0.99,0.65,0.65,0.0,251.34,251.72,54152.61,0.0,5676.35,1.0,284.26,289.98,300.19,303.08,293.15,293.15,283.15,17373.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10192.63,0.0,636.6,2275.33,0.0,1767.22,0.68,1.0,0.0,3.0,1.0,0.0
16968300.0,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.33,0.94,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.33,0.9,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.33,0.88,0.54,0.51,297.0,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,300.42,297.21,298.72,297.21,291.33,1.0,0.77,0.5,0.5,0.5,0.5,4.14,1.94,2.2,1.01,0.66,0.66,0.0,258.1,258.48,55260.68,0.0,5880.62,1.0,284.27,289.96,300.22,303.17,293.15,293.15,283.15,17405.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.98,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10327.34,0.0,669.35,2275.33,0.0,1813.76,0.7,1.0,0.0,3.0,1.0,0.0
16968600.0,297.23,297.15,293.15,0.0,0.0,291.32,0.94,0.64,0.58,297.22,297.15,293.15,0.0,0.0,291.32,0.94,0.65,0.61,297.19,297.15,293.15,0.0,0.0,291.32,0.9,0.57,0.4,297.19,297.15,293.15,0.0,0.0,291.32,0.88,0.54,0.52,297.0,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,300.52,297.24,298.76,297.21,291.32,1.0,0.78,0.5,0.5,0.5,0.5,4.18,1.96,2.22,1.02,0.67,0.67,0.0,265.12,265.49,56286.51,0.0,6084.94,1.0,284.27,289.94,300.25,303.25,293.15,293.15,283.15,17438.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10454.19,0.0,701.36,2275.33,0.0,1855.84,0.71,1.0,0.0,3.0,1.0,0.0
16968900.0,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.31,0.94,0.66,0.62,297.18,297.15,293.15,0.0,0.0,291.31,0.9,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.55,0.52,296.99,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,300.61,297.27,298.81,297.21,291.31,1.0,0.79,0.5,0.5,0.5,0.5,4.23,1.98,2.24,1.03,0.67,0.67,0.0,272.32,272.68,57235.22,0.0,6286.83,1.0,284.27,289.93,300.28,303.33,293.15,293.15,283.15,17471.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.09,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10573.73,0.0,732.45,2275.33,0.0,1893.38,0.72,1.0,0.0,3.0,1.0,0.0
16969200.0,297.22,297.15,293.15,0.0,0.0,291.3,0.94,0.67,0.6,297.22,297.15,293.15,0.0,0.0,291.3,0.94,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.3,0.89,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.3,0.88,0.56,0.53,296.99,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,300.71,297.3,298.85,297.2,291.3,1.0,0.8,0.5,0.5,0.5,0.5,4.27,2.0,2.27,1.04,0.68,0.68,0.0,279.63,279.97,58118.24,0.0,6484.41,1.0,284.27,289.91,300.3,303.4,293.15,293.15,283.15,17501.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.14,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10687.42,0.0,762.63,2275.33,0.0,1926.67,0.73,1.0,0.0,3.0,1.0,0.0
16969500.0,297.22,297.15,293.15,0.0,0.0,291.29,0.94,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.29,0.89,0.59,0.41,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.56,0.54,296.99,297.15,293.15,0.0,0.0,291.29,0.72,0.3,1.37,291.29,291.15,300.82,297.33,298.9,297.2,291.29,1.0,0.81,0.5,0.5,0.5,0.5,4.31,2.02,2.29,1.05,0.69,0.69,0.0,286.99,287.31,58944.22,0.0,6675.27,1.0,284.27,289.89,300.33,303.48,293.15,293.15,283.15,17529.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.19,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10796.46,0.0,791.89,2275.33,0.0,1955.73,0.74,1.0,0.0,3.0,1.0,0.0
16969800.0,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.28,0.89,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.28,0.88,0.57,0.54,296.98,297.15,293.15,0.0,0.0,291.28,0.72,0.3,1.38,291.28,291.15,300.92,297.36,298.94,297.19,291.28,1.0,0.81,0.5,0.5,0.5,0.5,4.34,2.03,2.31,1.05,0.69,0.69,0.0,294.33,294.64,59726.41,0.0,6857.85,1.0,284.27,289.87,300.37,303.55,293.15,293.15,283.15,17552.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10902.66,0.0,820.36,2275.33,0.0,1980.77,0.75,1.0,0.0,3.0,1.0,0.0
16970100.0,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.7,0.67,297.17,297.15,293.15,0.0,0.0,291.27,0.89,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.57,0.55,296.98,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,301.03,297.4,298.98,297.19,291.27,1.0,0.82,0.5,0.5,0.5,0.5,4.37,2.04,2.33,1.05,0.7,0.7,0.0,301.6,301.89,60479.99,0.0,7031.54,1.0,284.27,289.86,300.41,303.63,293.15,293.15,283.15,17570.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11008.24,0.0,848.28,2275.33,0.0,2002.05,0.76,1.0,0.0,3.0,1.0,0.0
16970400.0,297.19,297.15,293.15,0.0,0.0,291.27,0.94,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.58,0.55,296.97,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,301.15,297.45,299.03,297.19,291.27,1.0,0.83,0.5,0.5,0.5,0.5,4.4,2.04,2.36,1.06,0.7,0.7,0.0,308.78,309.05,61222.74,0.0,7196.63,1.0,284.28,289.85,300.46,303.72,293.15,293.15,283.15,17580.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11115.77,0.0,876.04,2275.33,0.0,2019.91,0.77,1.0,0.0,3.0,1.0,0.0
16970700.0,297.18,297.15,293.15,0.0,0.0,291.27,0.93,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.27,0.71,0.3,1.38,291.27,291.15,301.29,297.52,299.09,297.18,291.27,1.0,0.83,0.5,0.5,0.5,0.5,4.43,2.05,2.38,1.06,0.71,0.71,0.0,315.83,316.09,62007.95,0.0,7354.17,1.0,284.28,289.84,300.52,303.82,293.15,293.15,283.15,17569.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.35,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11234.04,0.0,904.62,2275.33,0.0,2031.58,0.78,1.0,0.0,3.0,1.0,0.0
16971000.0,297.17,297.15,293.15,0.0,0.0,291.27,0.93,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.59,0.56,296.97,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,301.45,297.6,299.15,297.18,291.27,1.0,0.84,0.5,0.5,0.5,0.5,4.45,2.06,2.4,1.05,0.71,0.71,0.0,322.76,323.0,62887.91,0.0,7506.29,1.0,284.28,289.84,300.61,303.95,293.15,293.15,283.15,17538.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.71,3.4,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11372.45,0.0,935.78,2275.33,0.0,2039.86,0.79,1.0,0.0,3.0,1.0,0.0
16971300.0,297.17,297.15,293.15,0.0,0.0,291.27,0.93,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,301.62,297.71,299.23,297.18,291.27,1.0,0.85,0.49,0.49,0.51,0.49,4.48,2.06,2.42,1.05,0.72,0.72,0.0,329.57,329.81,63860.59,0.0,7655.48,1.0,284.28,289.83,300.71,304.1,293.15,293.15,283.15,17500.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11529.96,0.0,970.28,2275.33,0.0,2047.6,0.8,1.0,0.0,3.0,1.0,0.0
16971600.0,297.17,297.15,293.15,0.0,0.0,291.28,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.6,0.57,296.96,297.15,293.15,0.0,0.0,291.28,0.7,0.3,1.38,291.28,291.15,301.82,297.82,299.31,297.18,291.28,1.0,0.85,0.49,0.49,0.51,0.49,4.5,2.06,2.44,1.05,0.73,0.73,0.0,336.3,336.53,64919.11,0.0,7803.48,1.0,284.29,289.83,300.82,304.27,293.15,293.15,283.15,17463.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.8,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11705.27,0.0,1008.57,2275.33,0.0,2056.17,0.81,1.0,0.0,3.0,1.0,0.0
