time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16971900.0,297.16,297.15,293.15,0.0,0.0,291.29,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.29,0.94,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.29,0.87,0.62,0.43,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,302.02,297.94,299.39,297.18,291.29,1.0,0.86,0.49,0.49,0.51,0.49,4.52,2.07,2.46,1.05,0.74,0.74,0.0,342.97,343.2,66039.92,0.0,7952.04,1.0,284.29,289.83,300.95,304.45,293.15,293.15,283.15,17430.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11894.45,0.0,1050.38,2275.33,0.0,2065.11,0.82,1.0,0.0,3.0,1.0,0.0
16972200.0,297.16,297.15,293.15,0.0,0.0,291.3,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.3,0.94,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.3,0.87,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.3,0.87,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,302.22,298.07,299.48,297.18,291.3,1.0,0.86,0.49,0.49,0.51,0.49,4.55,2.07,2.48,1.05,0.74,0.74,0.0,349.6,349.84,67205.05,0.0,8102.46,1.0,284.3,289.83,301.07,304.63,293.15,293.15,283.15,17405.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12094.41,0.0,1095.59,2275.33,0.0,2074.98,0.83,1.0,0.0,3.0,1.0,0.0
16972500.0,297.16,297.15,293.15,0.0,0.0,291.3,0.91,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.3,0.94,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.3,0.87,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,302.42,298.19,299.56,297.18,291.3,1.0,0.87,0.49,0.49,0.51,0.49,4.57,2.07,2.5,1.04,0.75,0.75,0.0,356.25,356.48,68385.59,0.0,8255.68,1.0,284.3,289.83,301.2,304.82,293.15,293.15,283.15,17388.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12300.23,0.0,1143.49,2275.33,0.0,2085.75,0.84,1.0,0.0,3.0,1.0,0.0
16972800.0,297.16,297.15,293.15,0.0,0.0,291.31,0.91,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.31,0.87,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.31,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,302.6,298.31,299.63,297.18,291.31,1.0,0.88,0.49,0.49,0.51,0.49,4.6,2.07,2.52,1.04,0.76,0.76,0.0,362.93,363.17,69553.79,0.0,8412.22,1.0,284.3,289.83,301.32,305.01,293.15,293.15,283.15,17384.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12506.72,0.0,1193.4,2275.33,0.0,2097.41,0.86,1.0,0.0,3.0,1.0,0.0
16973100.0,297.16,297.15,293.15,0.0,0.0,291.31,0.91,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.8,0.75,297.17,297.15,293.15,0.0,0.0,291.31,0.87,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.31,0.86,0.63,0.6,296.96,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,302.78,298.42,299.7,297.18,291.31,1.0,0.88,0.49,0.49,0.51,0.49,4.62,2.07,2.55,1.04,0.77,0.77,0.0,369.67,369.91,70678.1,0.0,8571.5,1.0,284.31,289.82,301.43,305.18,293.15,293.15,283.15,17394.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12707.99,0.0,1244.29,2275.33,0.0,2110.46,0.87,1.0,0.0,3.0,1.0,0.0
16973400.0,297.16,297.15,293.15,0.0,0.0,291.3,0.91,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.81,0.76,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.63,0.6,296.95,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,302.93,298.52,299.76,297.18,291.3,1.0,0.89,0.48,0.48,0.52,0.48,4.65,2.08,2.57,1.03,0.77,0.77,0.0,376.5,376.74,71716.3,0.0,8730.56,1.0,284.31,289.81,301.52,305.33,293.15,293.15,283.15,17421.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12895.8,0.0,1294.64,2275.33,0.0,2124.29,0.88,1.0,0.0,3.0,1.0,0.0
16973700.0,297.16,297.15,293.15,0.0,0.0,291.3,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.82,0.77,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,303.06,298.6,299.8,297.18,291.3,1.0,0.89,0.48,0.48,0.52,0.48,4.67,2.08,2.59,1.03,0.78,0.78,0.0,383.42,383.65,72632.52,0.0,8886.37,1.0,284.31,289.8,301.6,305.46,293.15,293.15,283.15,17467.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13062.84,0.0,1342.82,2275.33,0.0,2139.47,0.89,1.0,0.0,3.0,1.0,0.0
16974000.0,297.15,297.15,293.15,0.0,0.0,291.29,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.83,0.78,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.29,0.86,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,303.15,298.65,299.83,297.18,291.29,1.0,0.9,0.48,0.48,0.52,0.48,4.69,2.08,2.61,1.02,0.79,0.79,0.0,390.43,390.65,73386.5,0.0,9036.65,1.0,284.31,289.78,301.65,305.56,293.15,293.15,283.15,17531.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13200.49,0.0,1386.86,2275.33,0.0,2155.95,0.9,1.0,0.0,3.0,1.0,0.0
16974300.0,297.15,297.15,293.15,0.0,0.0,291.27,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.84,0.79,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.61,296.94,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,303.22,298.69,299.85,297.17,291.27,1.0,0.9,0.48,0.48,0.52,0.48,4.71,2.08,2.63,1.02,0.79,0.79,0.0,397.51,397.72,73987.32,0.0,9178.36,1.0,284.31,289.77,301.69,305.63,293.15,293.15,283.15,17598.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13310.17,0.0,1425.38,2275.33,0.0,2169.14,0.91,1.0,0.0,3.0,1.0,0.0
16974600.0,297.14,297.15,293.15,0.0,0.0,291.26,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.26,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.64,0.62,296.94,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,303.29,298.72,299.86,297.17,291.26,1.0,0.91,0.48,0.48,0.52,0.48,4.72,2.07,2.65,1.01,0.8,0.8,0.0,404.65,404.84,74487.68,0.0,9309.31,1.0,284.31,289.75,301.72,305.69,293.15,293.15,283.15,17653.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13403.39,0.0,1459.19,2275.33,0.0,2178.56,0.92,1.0,0.0,3.0,1.0,0.0
16974900.0,297.14,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.24,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.24,291.15,303.35,298.75,299.88,297.17,291.24,1.0,0.91,0.48,0.48,0.52,0.48,4.74,2.07,2.67,1.01,0.8,0.8,0.0,409.94,410.0,74900.1,0.0,9412.16,1.0,284.31,289.74,301.75,305.74,293.15,293.15,283.15,17702.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13482.09,0.0,1488.84,2275.33,0.0,2186.17,0.92,1.0,0.0,3.0,1.0,0.0
16975200.0,297.13,297.15,293.15,0.0,0.0,291.23,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.23,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.64,0.46,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.41,298.77,299.89,297.16,291.23,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.07,2.68,1.0,0.8,0.8,0.0,409.95,410.0,75221.6,0.0,9454.63,1.0,284.31,289.72,301.78,305.78,293.15,293.15,283.15,17751.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13545.33,0.0,1514.0,2275.33,0.0,2191.73,0.93,1.0,0.0,3.0,1.0,0.0
16975500.0,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.22,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.46,298.79,299.91,297.16,291.22,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.07,2.69,1.0,0.81,0.81,0.0,409.96,410.0,75476.65,0.0,9490.27,1.0,284.3,289.71,301.79,305.82,293.15,293.15,283.15,17791.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13596.75,0.0,1535.12,2275.33,0.0,2195.87,0.93,1.0,0.0,3.0,1.0,0.0
16975800.0,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.21,0.96,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.51,298.81,299.92,297.16,291.21,1.0,0.91,0.47,0.47,0.53,0.47,4.76,2.06,2.7,0.99,0.81,0.81,0.0,409.97,410.0,75679.62,0.0,9520.92,1.0,284.3,289.7,301.81,305.85,293.15,293.15,283.15,17825.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13638.62,0.0,1552.98,2275.33,0.0,2199.12,0.94,1.0,0.0,3.0,1.0,0.0
16976100.0,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.55,298.82,299.93,297.16,291.2,1.0,0.91,0.47,0.47,0.53,0.47,4.77,2.06,2.71,0.99,0.81,0.81,0.0,409.97,410.0,75838.56,0.0,9547.73,1.0,284.3,289.69,301.82,305.87,293.15,293.15,283.15,17854.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13672.22,0.0,1567.9,2275.33,0.0,2201.52,0.94,1.0,0.0,3.0,1.0,0.0
16976400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.19,0.96,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.59,298.83,299.94,297.16,291.19,1.0,0.92,0.47,0.47,0.53,0.47,4.77,2.06,2.72,0.98,0.81,0.81,0.0,409.97,410.0,75965.68,0.0,9572.67,1.0,284.3,289.68,301.83,305.89,293.15,293.15,283.15,17878.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13699.64,0.0,1580.47,2275.33,0.0,2203.39,0.94,1.0,0.0,3.0,1.0,0.0
16976700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.63,298.84,299.95,297.16,291.19,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.05,2.73,0.98,0.81,0.81,0.0,409.97,410.0,76070.26,0.0,9597.87,1.0,284.3,289.67,301.84,305.9,293.15,293.15,283.15,17896.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13722.41,0.0,1591.12,2275.33,0.0,2204.83,0.95,1.0,0.0,3.0,1.0,0.0
16977000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.18,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.67,298.85,299.96,297.16,291.18,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.05,2.73,0.98,0.81,0.81,0.0,409.97,410.0,76162.42,0.0,9625.24,1.0,284.3,289.66,301.85,305.91,293.15,293.15,283.15,17909.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13742.33,0.0,1600.38,2275.33,0.0,2206.02,0.95,1.0,0.0,3.0,1.0,0.0
16977300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.71,298.86,299.97,297.16,291.18,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.05,2.74,0.97,0.81,0.81,0.0,409.96,410.0,76250.48,0.0,9656.28,1.0,284.3,289.66,301.86,305.92,293.15,293.15,283.15,17918.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13760.91,0.0,1608.74,2275.33,0.0,2207.08,0.95,1.0,0.0,3.0,1.0,0.0
16977600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.75,298.86,299.98,297.16,291.18,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.05,2.75,0.97,0.82,0.82,0.0,409.96,410.0,76342.78,0.0,9692.72,1.0,284.3,289.65,301.86,305.94,293.15,293.15,283.15,17921.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13779.66,0.0,1616.66,2275.33,0.0,2208.11,0.95,1.0,0.0,3.0,1.0,0.0
16977900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.98,0.97,0.91,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.79,298.87,299.99,297.16,291.17,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.04,2.76,0.97,0.82,0.82,0.0,409.99,410.0,76372.98,0.0,9708.13,1.0,284.3,289.65,301.87,305.94,293.15,293.15,283.15,17945.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13789.5,0.0,1622.87,2275.33,0.0,2208.55,0.95,1.0,0.0,3.0,1.0,0.0
16978200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.82,298.87,300.0,297.16,291.17,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.04,2.76,0.96,0.82,0.82,0.0,409.98,410.0,76397.48,0.0,9725.64,1.0,284.3,289.64,301.87,305.95,293.15,293.15,283.15,17955.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13796.78,0.0,1627.5,2275.33,0.0,2208.69,0.95,1.0,0.0,3.0,1.0,0.0
16978500.0,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.86,298.87,300.01,297.16,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.04,2.77,0.96,0.82,0.82,0.0,409.97,410.0,76427.97,0.0,9751.17,1.0,284.3,289.64,301.87,305.95,293.15,293.15,283.15,17958.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13803.97,0.0,1631.74,2275.33,0.0,2209.29,0.95,1.0,0.0,3.0,1.0,0.0
16978800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.94,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.62,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.89,298.87,300.02,297.16,291.16,1.0,0.92,0.47,0.47,0.53,0.47,4.82,2.04,2.78,0.96,0.82,0.82,0.0,409.96,410.0,76468.17,0.0,9785.7,1.0,284.3,289.64,301.88,305.96,293.15,293.15,283.15,17957.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13811.83,0.0,1636.0,2275.33,0.0,2210.37,0.96,1.0,0.0,3.0,1.0,0.0
16979100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.62,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.92,298.87,300.03,297.17,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.79,0.96,0.82,0.82,0.0,409.96,410.0,76514.32,0.0,9824.5,1.0,284.3,289.63,301.88,305.96,293.15,293.15,283.15,17956.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13820.21,0.0,1640.45,2275.33,0.0,2211.87,0.96,1.0,0.0,3.0,1.0,0.0
16979400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.95,298.87,300.04,297.17,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.79,0.95,0.82,0.82,0.0,409.98,410.0,76524.51,0.0,9838.26,1.0,284.3,289.63,301.87,305.96,293.15,293.15,283.15,17969.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13823.29,0.0,1643.96,2275.33,0.0,2212.82,0.96,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.98,298.87,300.05,297.17,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.04,2.8,0.95,0.82,0.82,0.0,409.97,410.0,76538.86,0.0,9859.06,1.0,284.3,289.63,301.87,305.96,293.15,293.15,283.15,17972.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13826.44,0.0,1646.79,2275.33,0.0,2213.38,0.96,1.0,0.0,3.0,1.0,0.0
16980000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.01,298.87,300.06,297.18,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.8,0.95,0.82,0.82,0.0,409.97,410.0,76560.95,0.0,9885.4,1.0,284.3,289.62,301.87,305.96,293.15,293.15,283.15,17971.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13830.72,0.0,1649.65,2275.33,0.0,2214.0,0.96,1.0,0.0,3.0,1.0,0.0
16980300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.05,298.87,300.07,297.18,291.16,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.81,0.95,0.82,0.82,0.0,409.97,410.0,76587.05,0.0,9913.19,1.0,284.3,289.62,301.87,305.96,293.15,293.15,283.15,17971.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13835.82,0.0,1652.59,2275.33,0.0,2214.58,0.96,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.08,298.88,300.08,297.18,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.03,2.82,0.94,0.82,0.82,0.0,409.97,410.0,76612.37,0.0,9938.48,1.0,284.3,289.62,301.88,305.96,293.15,293.15,283.15,17972.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13841.21,0.0,1655.49,2275.33,0.0,2214.87,0.96,1.0,0.0,3.0,1.0,0.0
16980900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.11,298.88,300.09,297.17,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.03,2.82,0.94,0.82,0.82,0.0,409.98,410.0,76634.07,0.0,9958.66,1.0,284.29,289.62,301.88,305.97,293.15,293.15,283.15,17974.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13846.62,0.0,1658.2,2275.33,0.0,2214.64,0.96,1.0,0.0,3.0,1.0,0.0
16981200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.59,297.19,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.88,300.1,297.17,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.03,2.82,0.94,0.82,0.82,0.0,409.99,410.0,76650.64,0.0,9971.68,1.0,284.29,289.61,301.88,305.97,293.15,293.15,283.15,17977.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13851.95,0.0,1660.6,2275.33,0.0,2213.74,0.96,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.2,298.87,300.12,297.18,291.16,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.03,2.83,0.94,0.82,0.82,0.0,409.94,410.0,76698.76,0.0,10017.43,1.0,284.29,289.61,301.87,305.97,293.15,293.15,283.15,17963.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13855.95,0.0,1664.3,2275.33,0.0,2221.83,0.96,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.27,298.83,300.14,297.18,291.15,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.03,2.84,0.94,0.82,0.82,0.0,409.96,410.0,76574.52,0.0,10061.41,1.0,284.29,289.6,301.83,305.92,293.15,293.15,283.15,18002.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13822.65,0.0,1665.4,2275.33,0.0,2236.61,0.96,1.0,0.0,3.0,1.0,0.0
16982100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.36,298.76,300.17,297.17,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.03,2.85,0.94,0.82,0.82,0.0,409.98,410.0,76264.52,0.0,10089.64,1.0,284.29,289.58,301.76,305.84,293.15,293.15,283.15,18067.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13751.56,0.0,1660.54,2275.33,0.0,2253.14,0.96,1.0,0.0,3.0,1.0,0.0
16982400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.46,298.67,300.2,297.16,291.12,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.03,2.85,0.93,0.82,0.82,0.0,410.0,410.0,75773.34,0.0,10099.49,1.0,284.28,289.56,301.67,305.73,293.15,293.15,283.15,18143.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13645.27,0.0,1648.18,2275.33,0.0,2268.81,0.96,1.0,0.0,3.0,1.0,0.0
16982700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.1,0.88,0.7,0.5,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.57,298.56,300.24,297.15,291.1,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.03,2.85,0.93,0.81,0.81,0.0,410.02,410.0,75119.62,0.0,10088.09,1.0,284.28,289.54,301.57,305.59,293.15,293.15,283.15,18220.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13509.27,0.0,1627.96,2275.33,0.0,2282.38,0.95,1.0,0.0,3.0,1.0,0.0
16983000.0,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.08,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.68,298.45,300.28,297.14,291.08,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.03,2.85,0.93,0.81,0.81,0.0,410.06,410.0,74320.99,0.0,10046.0,1.0,284.27,289.52,301.45,305.43,293.15,293.15,283.15,18298.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13349.16,0.0,1600.03,2275.33,0.0,2292.6,0.95,1.0,0.0,3.0,1.0,0.0
16983300.0,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.07,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.07,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.78,298.33,300.32,297.13,291.07,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.02,2.84,0.93,0.8,0.8,0.0,410.08,410.0,73422.53,0.0,9981.8,1.0,284.27,289.5,301.33,305.27,293.15,293.15,283.15,18364.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13174.22,0.0,1565.35,2275.33,0.0,2298.26,0.94,1.0,0.0,3.0,1.0,0.0
16983600.0,297.13,297.15,293.15,0.0,0.0,291.05,0.85,0.63,0.57,297.11,297.15,293.15,0.0,0.0,291.05,0.99,0.98,0.93,297.13,297.15,293.15,0.0,0.0,291.05,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.05,0.87,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.89,298.22,300.36,297.13,291.05,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.01,2.83,0.93,0.8,0.8,0.0,410.09,410.0,72483.58,0.0,9905.62,1.0,284.26,289.48,301.22,305.1,293.15,293.15,283.15,18409.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12995.98,0.0,1526.07,2275.33,0.0,2298.94,0.93,1.0,0.0,3.0,1.0,0.0
16983900.0,297.13,297.15,293.15,0.0,0.0,291.04,0.85,0.62,0.57,297.11,297.15,293.15,0.0,0.0,291.04,0.99,0.97,0.92,297.13,297.15,293.15,0.0,0.0,291.04,0.88,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.04,0.87,0.67,0.64,296.86,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,304.98,298.12,300.4,297.13,291.04,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.01,2.82,0.92,0.79,0.79,0.0,410.09,410.0,71567.98,0.0,9827.38,1.0,284.26,289.47,301.12,304.95,293.15,293.15,283.15,18428.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,4.03,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12826.15,0.0,1485.02,2275.33,0.0,2294.12,0.92,1.0,0.0,3.0,1.0,0.0
16984200.0,297.13,297.15,293.15,0.0,0.0,291.04,0.84,0.62,0.56,297.11,297.15,293.15,0.0,0.0,291.04,0.98,0.97,0.92,297.14,297.15,293.15,0.0,0.0,291.04,0.87,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.04,0.87,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,305.06,298.03,300.44,297.13,291.04,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.01,2.81,0.92,0.79,0.79,0.0,410.08,410.0,70744.7,0.0,9756.11,1.0,284.26,289.46,301.03,304.82,293.15,293.15,283.15,18416.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12677.09,0.0,1445.05,2275.33,0.0,2283.88,0.91,1.0,0.0,3.0,1.0,0.0
16984500.0,297.13,297.15,293.15,0.0,0.0,291.05,0.84,0.62,0.56,297.12,297.15,293.15,0.0,0.0,291.05,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.05,0.87,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.05,0.87,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,305.12,297.98,300.47,297.13,291.05,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.0,2.8,0.92,0.78,0.78,0.0,410.05,410.0,70082.78,0.0,9700.46,1.0,284.25,289.47,300.97,304.72,293.15,293.15,283.15,18369.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.21,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12560.54,0.0,1409.16,2275.33,0.0,2268.22,0.91,1.0,0.0,3.0,1.0,0.0
16984800.0,297.13,297.15,293.15,0.0,0.0,291.06,0.84,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.06,0.98,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.49,297.15,297.15,293.15,0.0,0.0,291.06,0.87,0.67,0.64,296.85,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,305.15,297.96,300.49,297.14,291.06,1.0,0.92,0.46,0.46,0.54,0.46,4.79,2.0,2.79,0.92,0.78,0.78,0.0,410.03,410.0,69653.5,0.0,9667.98,1.0,284.26,289.48,300.95,304.67,293.15,293.15,283.15,18285.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12488.66,0.0,1380.37,2275.33,0.0,2248.04,0.9,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.09,0.98,0.96,0.91,297.18,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.67,0.64,296.86,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.15,297.98,300.5,297.15,291.09,1.0,0.92,0.46,0.46,0.54,0.46,4.79,2.0,2.79,0.93,0.78,0.78,0.0,409.99,410.0,69505.49,0.0,9663.45,1.0,284.26,289.5,300.97,304.68,293.15,293.15,283.15,18175.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12469.16,0.0,1361.23,2275.33,0.0,2225.6,0.9,1.0,0.0,3.0,1.0,0.0
16985400.0,297.14,297.15,293.15,0.0,0.0,291.11,0.84,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.11,0.98,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.5,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.11,298.03,300.49,297.16,291.11,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.01,2.79,0.93,0.78,0.78,0.0,409.96,410.0,69637.45,0.0,9688.56,1.0,284.26,289.52,301.03,304.73,293.15,293.15,283.15,18054.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12500.35,0.0,1352.9,2275.33,0.0,2205.35,0.89,1.0,0.0,3.0,1.0,0.0
16985700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.04,298.11,300.47,297.17,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.01,2.8,0.93,0.78,0.78,0.0,409.93,410.0,70022.28,0.0,9742.03,1.0,284.27,289.55,301.11,304.83,293.15,293.15,283.15,17936.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12576.35,0.0,1355.35,2275.33,0.0,2188.98,0.89,1.0,0.0,3.0,1.0,0.0
16986000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.89,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.94,298.21,300.43,297.18,291.17,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.02,2.81,0.93,0.78,0.78,0.0,409.9,410.0,70620.8,0.0,9820.3,1.0,284.27,289.58,301.21,304.96,293.15,293.15,283.15,17829.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12690.07,0.0,1367.93,2275.33,0.0,2177.21,0.9,1.0,0.0,3.0,1.0,0.0
16986300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.19,0.98,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.83,298.32,300.38,297.18,291.19,1.0,0.92,0.46,0.46,0.54,0.46,4.85,2.02,2.82,0.93,0.79,0.79,0.0,409.89,410.0,71383.64,0.0,9917.63,1.0,284.28,289.6,301.32,305.1,293.15,293.15,283.15,17739.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12833.11,0.0,1389.45,2275.33,0.0,2170.06,0.9,1.0,0.0,3.0,1.0,0.0
16986600.0,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.21,0.98,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.21,0.9,0.76,0.53,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.7,298.43,300.32,297.19,291.21,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.03,2.84,0.93,0.79,0.79,0.0,409.88,410.0,72254.64,0.0,10026.44,1.0,284.28,289.63,301.43,305.26,293.15,293.15,283.15,17671.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12996.06,0.0,1418.3,2275.33,0.0,2167.07,0.91,1.0,0.0,3.0,1.0,0.0
16986900.0,297.16,297.15,293.15,0.0,0.0,291.23,0.84,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.23,0.99,0.97,0.92,297.25,297.15,293.15,0.0,0.0,291.23,0.91,0.78,0.54,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.58,298.54,300.27,297.19,291.23,1.0,0.93,0.46,0.46,0.54,0.46,4.89,2.03,2.86,0.93,0.8,0.8,0.0,409.88,410.0,73172.54,0.0,10137.83,1.0,284.29,289.65,301.54,305.42,293.15,293.15,283.15,17626.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13168.5,0.0,1452.33,2275.33,0.0,2167.49,0.92,1.0,0.0,3.0,1.0,0.0
16987200.0,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.24,0.99,0.98,0.92,297.25,297.15,293.15,0.0,0.0,291.24,0.92,0.79,0.56,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,304.45,298.64,300.21,297.18,291.24,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.04,2.88,0.93,0.8,0.8,0.0,409.89,410.0,74081.95,0.0,10244.24,1.0,284.29,289.66,301.64,305.58,293.15,293.15,283.15,17606.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13340.52,0.0,1489.43,2275.33,0.0,2170.76,0.93,1.0,0.0,3.0,1.0,0.0
16987500.0,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.25,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.25,0.93,0.81,0.57,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.34,298.73,300.15,297.18,291.25,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.04,2.89,0.93,0.81,0.81,0.0,409.9,410.0,74934.73,0.0,10340.28,1.0,284.3,289.67,301.73,305.72,293.15,293.15,283.15,17607.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13503.0,0.0,1527.54,2275.33,0.0,2176.72,0.93,1.0,0.0,3.0,1.0,0.0
16987800.0,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.25,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.25,0.94,0.82,0.58,297.16,297.15,293.15,0.0,0.0,291.25,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.25,298.81,300.11,297.18,291.25,1.0,0.94,0.46,0.46,0.54,0.46,4.95,2.04,2.91,0.93,0.81,0.81,0.0,409.92,410.0,75681.91,0.0,10420.54,1.0,284.3,289.67,301.81,305.83,293.15,293.15,283.15,17630.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13646.06,0.0,1564.55,2275.33,0.0,2184.5,0.94,1.0,0.0,3.0,1.0,0.0
16988100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.61,0.56,297.15,297.15,293.15,0.0,0.0,291.24,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.24,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.24,0.88,0.7,0.66,296.87,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,304.18,298.86,300.07,297.17,291.24,1.0,0.94,0.46,0.46,0.54,0.46,4.96,2.04,2.92,0.93,0.82,0.82,0.0,409.94,410.0,76286.21,0.0,10481.29,1.0,284.3,289.67,301.86,305.92,293.15,293.15,283.15,17673.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13762.04,0.0,1598.55,2275.33,0.0,2194.84,0.95,1.0,0.0,3.0,1.0,0.0
16988400.0,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.23,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.23,0.95,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.23,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.15,298.88,300.04,297.16,291.23,1.0,0.94,0.46,0.46,0.54,0.46,4.97,2.04,2.93,0.93,0.82,0.82,0.0,409.97,410.0,76702.99,0.0,10518.74,1.0,284.3,289.66,301.89,305.97,293.15,293.15,283.15,17735.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13841.16,0.0,1627.23,2275.33,0.0,2207.05,0.95,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.22,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.14,298.89,300.03,297.16,291.22,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.04,2.93,0.92,0.82,0.82,0.0,409.99,410.0,76949.43,0.0,10533.1,1.0,284.3,289.65,301.89,306.0,293.15,293.15,283.15,17801.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13886.9,0.0,1649.36,2275.33,0.0,2217.01,0.96,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.2,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.7,0.66,296.86,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.14,298.89,300.02,297.15,291.2,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.04,2.93,0.92,0.82,0.82,0.0,410.01,410.0,77078.92,0.0,10526.32,1.0,284.3,289.64,301.89,306.01,293.15,293.15,283.15,17860.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13911.85,0.0,1665.32,2275.33,0.0,2223.31,0.96,1.0,0.0,3.0,1.0,0.0
16989300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.17,297.15,293.15,0.0,0.0,291.19,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.66,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.14,298.89,300.02,297.14,291.19,1.0,0.94,0.45,0.45,0.55,0.45,4.97,2.03,2.93,0.92,0.82,0.82,0.0,410.03,410.0,77107.86,0.0,10499.8,1.0,284.3,289.63,301.89,306.0,293.15,293.15,283.15,17914.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13919.05,0.0,1675.65,2275.33,0.0,2227.47,0.96,1.0,0.0,3.0,1.0,0.0
16989600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.17,291.15,304.15,298.88,300.02,297.14,291.17,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.03,2.93,0.91,0.82,0.82,0.0,410.05,410.0,77055.09,0.0,10456.43,1.0,284.3,289.62,301.88,305.99,293.15,293.15,283.15,17961.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13911.74,0.0,1680.87,2275.33,0.0,2229.68,0.96,1.0,0.0,3.0,1.0,0.0
16989900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.16,298.87,300.02,297.13,291.16,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.02,2.92,0.91,0.82,0.82,0.0,410.06,410.0,76939.94,0.0,10400.55,1.0,284.29,289.61,301.87,305.98,293.15,293.15,283.15,18002.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13893.39,0.0,1681.54,2275.33,0.0,2230.04,0.96,1.0,0.0,3.0,1.0,0.0
16990200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.17,298.86,300.02,297.13,291.15,1.0,0.94,0.45,0.45,0.55,0.45,4.93,2.02,2.91,0.91,0.82,0.82,0.0,410.07,410.0,76783.91,0.0,10336.91,1.0,284.29,289.6,301.86,305.96,293.15,293.15,283.15,18033.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13867.89,0.0,1678.55,2275.33,0.0,2228.75,0.96,1.0,0.0,3.0,1.0,0.0
16990500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.18,298.85,300.03,297.13,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.92,2.01,2.9,0.91,0.82,0.82,0.0,410.07,410.0,76610.37,0.0,10270.18,1.0,284.29,289.59,301.85,305.94,293.15,293.15,283.15,18056.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13839.5,0.0,1673.11,2275.33,0.0,2226.06,0.96,1.0,0.0,3.0,1.0,0.0
16990800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.53,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.19,298.84,300.03,297.13,291.14,1.0,0.93,0.45,0.45,0.55,0.45,4.9,2.01,2.89,0.91,0.82,0.82,0.0,410.07,410.0,76437.07,0.0,10203.0,1.0,284.29,289.59,301.84,305.93,293.15,293.15,283.15,18069.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13811.65,0.0,1666.1,2275.33,0.0,2222.06,0.96,1.0,0.0,3.0,1.0,0.0
16991100.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.89,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.19,298.84,300.03,297.13,291.13,1.0,0.93,0.45,0.45,0.55,0.45,4.89,2.01,2.88,0.91,0.82,0.82,0.0,410.07,410.0,76277.98,0.0,10136.43,1.0,284.29,289.59,301.84,305.91,293.15,293.15,283.15,18075.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13787.13,0.0,1658.35,2275.33,0.0,2216.67,0.96,1.0,0.0,3.0,1.0,0.0
16991400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.18,298.85,300.04,297.13,291.13,1.0,0.93,0.45,0.45,0.55,0.45,4.88,2.0,2.87,0.91,0.82,0.82,0.0,410.07,410.0,76150.17,0.0,10071.28,1.0,284.29,289.59,301.85,305.91,293.15,293.15,283.15,18074.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13769.36,0.0,1650.66,2275.33,0.0,2210.21,0.96,1.0,0.0,3.0,1.0,0.0
16991700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.17,298.86,300.04,297.13,291.13,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.0,2.86,0.91,0.82,0.82,0.0,410.07,410.0,76064.77,0.0,10008.24,1.0,284.29,289.59,301.86,305.92,293.15,293.15,283.15,18064.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13760.49,0.0,1643.76,2275.33,0.0,2202.2,0.96,1.0,0.0,3.0,1.0,0.0
16992000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,298.88,300.03,297.13,291.14,1.0,0.93,0.46,0.46,0.54,0.46,4.85,2.0,2.85,0.91,0.82,0.82,0.0,410.07,410.0,76039.95,0.0,9948.22,1.0,284.29,289.6,301.88,305.94,293.15,293.15,283.15,18047.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13764.19,0.0,1638.48,2275.33,0.0,2193.22,0.96,1.0,0.0,3.0,1.0,0.0
16992300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.12,298.91,300.02,297.13,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.0,2.84,0.91,0.82,0.82,0.0,410.06,410.0,76061.38,0.0,9891.4,1.0,284.29,289.61,301.91,305.97,293.15,293.15,283.15,18030.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13777.02,0.0,1635.16,2275.33,0.0,2185.29,0.96,1.0,0.0,3.0,1.0,0.0
16992600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.94,300.02,297.13,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.83,1.99,2.83,0.91,0.82,0.82,0.0,410.06,410.0,76102.12,0.0,9836.84,1.0,284.29,289.61,301.93,305.99,293.15,293.15,283.15,18018.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13792.78,0.0,1633.22,2275.33,0.0,2179.11,0.96,1.0,0.0,3.0,1.0,0.0
16992900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.06,298.96,300.01,297.13,291.14,1.0,0.92,0.46,0.46,0.54,0.46,4.82,1.99,2.82,0.91,0.82,0.82,0.0,410.06,410.0,76155.58,0.0,9783.55,1.0,284.3,289.62,301.96,306.02,293.15,293.15,283.15,18009.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13810.37,0.0,1632.26,2275.33,0.0,2173.6,0.95,1.0,0.0,3.0,1.0,0.0
16993200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.03,298.99,300.0,297.13,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.81,1.99,2.81,0.91,0.82,0.82,0.0,410.06,410.0,76218.91,0.0,9730.86,1.0,284.3,289.62,301.99,306.05,293.15,293.15,283.15,18002.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13829.45,0.0,1632.08,2275.33,0.0,2168.52,0.95,1.0,0.0,3.0,1.0,0.0
16993500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.0,299.01,300.0,297.13,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.79,1.99,2.8,0.91,0.82,0.82,0.0,410.06,410.0,76288.43,0.0,9677.75,1.0,284.3,289.63,302.01,306.08,293.15,293.15,283.15,17996.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13849.54,0.0,1632.45,2275.33,0.0,2163.68,0.95,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.97,299.04,299.99,297.13,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.78,1.99,2.79,0.92,0.82,0.82,0.0,410.06,410.0,76360.59,0.0,9622.96,1.0,284.3,289.63,302.04,306.11,293.15,293.15,283.15,17993.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13870.15,0.0,1633.16,2275.33,0.0,2158.95,0.96,1.0,0.0,3.0,1.0,0.0
