time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16994100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.94,299.06,299.98,297.13,291.15,1.0,0.92,0.46,0.46,0.54,0.46,4.77,1.99,2.78,0.92,0.82,0.82,0.0,410.07,410.0,76432.1,0.0,9565.41,1.0,284.3,289.64,302.06,306.14,293.15,293.15,283.15,17991.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13890.84,0.0,1634.02,2275.33,0.0,2154.18,0.96,1.0,0.0,3.0,1.0,0.0
16994400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.9,299.09,299.97,297.13,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.76,1.99,2.77,0.92,0.82,0.82,0.0,410.07,410.0,76500.63,0.0,9503.89,1.0,284.3,289.64,302.09,306.17,293.15,293.15,283.15,17991.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13911.28,0.0,1634.87,2275.33,0.0,2149.26,0.96,1.0,0.0,3.0,1.0,0.0
16994700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.87,299.11,299.96,297.13,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.74,1.99,2.76,0.92,0.82,0.82,0.0,410.08,410.0,76564.2,0.0,9437.61,1.0,284.3,289.65,302.11,306.2,293.15,293.15,283.15,17993.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13931.2,0.0,1635.56,2275.33,0.0,2144.1,0.96,1.0,0.0,3.0,1.0,0.0
16995000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.83,299.14,299.95,297.13,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.73,1.98,2.74,0.92,0.82,0.82,0.0,410.08,410.0,76621.29,0.0,9365.77,1.0,284.3,289.65,302.14,306.23,293.15,293.15,283.15,17996.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13950.4,0.0,1635.96,2275.33,0.0,2138.61,0.96,1.0,0.0,3.0,1.0,0.0
16995300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.79,299.17,299.94,297.13,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.71,1.98,2.73,0.92,0.82,0.82,0.0,410.09,410.0,76671.1,0.0,9288.14,1.0,284.3,289.66,302.17,306.26,293.15,293.15,283.15,18000.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13968.77,0.0,1635.96,2275.33,0.0,2132.73,0.96,1.0,0.0,3.0,1.0,0.0
16995600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.63,296.8,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.75,299.2,299.93,297.12,291.15,1.0,0.91,0.46,0.46,0.54,0.46,4.69,1.98,2.71,0.93,0.82,0.82,0.0,410.1,410.0,76713.08,0.0,9204.35,1.0,284.3,289.66,302.2,306.29,293.15,293.15,283.15,18005.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13986.25,0.0,1635.49,2275.33,0.0,2126.43,0.96,1.0,0.0,3.0,1.0,0.0
16995900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.59,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,303.71,299.23,299.92,297.12,291.15,1.0,0.9,0.47,0.47,0.53,0.47,4.67,1.98,2.69,0.93,0.82,0.82,0.0,410.12,410.0,76737.55,0.0,9108.8,1.0,284.31,289.67,302.23,306.32,293.15,293.15,283.15,18014.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14002.1,0.0,1634.27,2275.33,0.0,2118.81,0.96,1.0,0.0,3.0,1.0,0.0
16996200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.67,299.26,299.91,297.11,291.14,1.0,0.9,0.47,0.47,0.53,0.47,4.64,1.97,2.67,0.93,0.82,0.82,0.0,410.14,410.0,76735.74,0.0,8995.68,1.0,284.31,289.67,302.26,306.36,293.15,293.15,283.15,18028.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14015.3,0.0,1631.82,2275.33,0.0,2109.74,0.95,1.0,0.0,3.0,1.0,0.0
16996500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.14,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.83,0.59,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.63,299.3,299.9,297.11,291.14,1.0,0.9,0.47,0.47,0.53,0.47,4.62,1.97,2.65,0.93,0.82,0.82,0.0,410.16,410.0,76700.21,0.0,8864.55,1.0,284.31,289.68,302.29,306.39,293.15,293.15,283.15,18045.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14024.05,0.0,1627.69,2275.33,0.0,2099.58,0.95,1.0,0.0,3.0,1.0,0.0
16996800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.46,297.09,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.59,299.33,299.89,297.1,291.14,1.0,0.89,0.47,0.47,0.53,0.47,4.58,1.96,2.62,0.93,0.81,0.81,0.0,410.18,410.0,76626.6,0.0,8717.55,1.0,284.31,289.68,302.33,306.42,293.15,293.15,283.15,18065.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14026.97,0.0,1621.61,2275.33,0.0,2088.57,0.95,1.0,0.0,3.0,1.0,0.0
16997100.0,297.1,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.13,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.58,297.1,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.6,296.76,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.55,299.36,299.89,297.1,291.13,1.0,0.89,0.47,0.47,0.53,0.47,4.54,1.96,2.59,0.93,0.81,0.81,0.0,410.2,410.0,76509.05,0.0,8556.42,1.0,284.31,289.68,302.36,306.45,293.15,293.15,283.15,18088.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14022.49,0.0,1613.26,2275.33,0.0,2076.87,0.95,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.12,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.12,0.9,0.78,0.75,297.1,297.15,293.15,0.0,0.0,291.12,0.91,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.59,296.75,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.51,299.4,299.88,297.09,291.12,1.0,0.88,0.47,0.47,0.53,0.47,4.5,1.95,2.55,0.94,0.81,0.81,0.0,410.21,410.0,76345.37,0.0,8384.46,1.0,284.31,289.69,302.39,306.48,293.15,293.15,283.15,18113.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.39,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14009.63,0.0,1602.5,2275.33,0.0,2064.81,0.95,1.0,0.0,3.0,1.0,0.0
16997700.0,297.09,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.12,0.91,0.8,0.56,297.1,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.58,296.74,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.47,299.42,299.87,297.09,291.12,1.0,0.88,0.48,0.48,0.52,0.48,4.46,1.94,2.52,0.94,0.81,0.81,0.0,410.22,410.0,76131.53,0.0,8204.38,1.0,284.31,289.69,302.42,306.49,293.15,293.15,283.15,18139.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.38,4.14,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13987.11,0.0,1589.14,2275.33,0.0,2052.58,0.95,1.0,0.0,3.0,1.0,0.0
16998000.0,297.09,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.11,0.89,0.76,0.72,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.55,297.09,297.15,293.15,0.0,0.0,291.11,0.82,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.42,299.45,299.87,297.09,291.11,1.0,0.87,0.48,0.48,0.52,0.48,4.41,1.93,2.48,0.94,0.81,0.81,0.0,410.2,409.97,75861.82,0.0,8018.05,1.0,284.31,289.7,302.44,306.5,293.15,293.15,283.15,18168.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.37,4.12,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13953.46,0.0,1572.98,2275.33,0.0,2040.32,0.94,1.0,0.0,3.0,1.0,0.0
16998300.0,297.09,297.15,293.15,0.0,0.0,291.1,0.75,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.1,0.89,0.77,0.55,297.09,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.56,296.73,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.36,299.46,299.86,297.08,291.1,1.0,0.86,0.48,0.48,0.52,0.48,4.37,1.93,2.44,0.95,0.8,0.8,0.0,409.36,409.1,75531.37,0.0,7820.63,1.0,284.31,289.7,302.46,306.5,293.15,293.15,283.15,18200.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.35,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13907.64,0.0,1554.0,2275.33,0.0,2028.51,0.94,1.0,0.0,3.0,1.0,0.0
16998600.0,297.09,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.3,299.47,299.85,297.08,291.09,1.0,0.86,0.48,0.48,0.52,0.48,4.32,1.92,2.4,0.95,0.8,0.8,0.0,407.48,407.2,75126.02,0.0,7610.92,1.0,284.31,289.7,302.47,306.49,293.15,293.15,283.15,18237.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.33,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13846.7,0.0,1531.58,2275.33,0.0,2016.71,0.93,1.0,0.0,3.0,1.0,0.0
16998900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.74,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.68,297.07,297.15,293.15,0.0,0.0,291.08,0.88,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.08,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.23,299.47,299.84,297.08,291.08,1.0,0.85,0.49,0.49,0.51,0.49,4.27,1.91,2.35,0.95,0.8,0.8,0.0,404.68,404.36,74641.16,0.0,7391.11,1.0,284.31,289.71,302.47,306.47,293.15,293.15,283.15,18278.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.3,4.05,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13769.86,0.0,1505.68,2275.33,0.0,2005.44,0.93,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.07,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.67,297.07,297.15,293.15,0.0,0.0,291.07,0.88,0.73,0.52,297.08,297.15,293.15,0.0,0.0,291.07,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.15,299.46,299.83,297.08,291.07,1.0,0.84,0.49,0.49,0.51,0.49,4.21,1.9,2.31,0.96,0.79,0.79,0.0,400.88,400.55,74061.62,0.0,7160.81,1.0,284.31,289.71,302.45,306.43,293.15,293.15,283.15,18324.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.28,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13674.26,0.0,1475.72,2275.33,0.0,1994.25,0.92,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.06,0.86,0.69,0.66,297.06,297.15,293.15,0.0,0.0,291.06,0.87,0.72,0.51,297.08,297.15,293.15,0.0,0.0,291.06,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.07,299.44,299.82,297.07,291.06,1.0,0.83,0.49,0.49,0.51,0.49,4.16,1.9,2.26,0.96,0.79,0.79,0.0,396.14,395.78,73399.59,0.0,6921.55,1.0,284.31,289.71,302.43,306.37,293.15,293.15,283.15,18369.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.24,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13562.88,0.0,1441.91,2275.33,0.0,1981.94,0.91,1.0,0.0,3.0,1.0,0.0
16999800.0,297.09,297.15,293.15,0.0,0.0,291.05,0.73,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.67,0.64,297.06,297.15,293.15,0.0,0.0,291.05,0.87,0.7,0.5,297.08,297.15,293.15,0.0,0.0,291.05,0.79,0.52,0.51,296.68,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.98,299.41,299.8,297.07,291.05,1.0,0.82,0.5,0.5,0.5,0.5,4.1,1.89,2.21,0.97,0.78,0.78,0.0,390.39,390.01,72678.11,0.0,6674.89,1.0,284.31,289.72,302.41,306.31,293.15,293.15,283.15,18406.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.21,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13441.05,0.0,1404.89,2275.33,0.0,1967.66,0.91,1.0,0.0,3.0,1.0,0.0
17000100.0,297.09,297.15,293.15,0.0,0.0,291.04,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.66,0.63,297.05,297.15,293.15,0.0,0.0,291.04,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,291.04,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.9,299.39,299.79,297.07,291.04,1.0,0.81,0.5,0.5,0.5,0.5,4.04,1.88,2.16,0.97,0.77,0.77,0.0,383.74,383.34,71915.02,0.0,6424.33,1.0,284.31,289.73,302.38,306.25,293.15,293.15,283.15,18435.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.91,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13312.33,0.0,1365.8,2275.33,0.0,1952.33,0.9,1.0,0.0,3.0,1.0,0.0
17000400.0,297.09,297.15,293.15,0.0,0.0,291.04,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.04,0.85,0.64,0.62,297.05,297.15,293.15,0.0,0.0,291.04,0.86,0.67,0.47,297.08,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.48,296.66,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,302.82,299.36,299.78,297.07,291.04,1.0,0.8,0.5,0.5,0.5,0.5,3.98,1.87,2.11,0.98,0.77,0.77,0.0,376.15,375.73,71121.41,0.0,6171.69,1.0,284.3,289.73,302.35,306.17,293.15,293.15,283.15,18458.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13178.8,0.0,1325.25,2275.33,0.0,1935.9,0.89,1.0,0.0,3.0,1.0,0.0
17000700.0,297.09,297.15,293.15,0.0,0.0,291.03,0.72,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.03,0.85,0.65,0.46,297.08,297.15,293.15,0.0,0.0,291.03,0.78,0.49,0.47,296.66,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,302.73,299.33,299.77,297.07,291.03,1.0,0.79,0.51,0.51,0.49,0.51,3.93,1.87,2.06,0.98,0.76,0.76,0.0,367.76,367.31,70311.67,0.0,5919.88,1.0,284.3,289.74,302.32,306.1,293.15,293.15,283.15,18473.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.09,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13043.24,0.0,1284.13,2275.33,0.0,1918.7,0.88,1.0,0.0,3.0,1.0,0.0
17001000.0,297.09,297.15,293.15,0.0,0.0,291.03,0.71,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.61,0.59,297.05,297.15,293.15,0.0,0.0,291.03,0.85,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.03,0.77,0.47,0.46,296.65,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,302.65,299.3,299.76,297.07,291.03,1.0,0.78,0.51,0.51,0.49,0.51,3.87,1.86,2.01,0.99,0.76,0.76,0.0,358.56,358.11,69498.04,0.0,5670.66,1.0,284.3,289.76,302.29,306.03,293.15,293.15,283.15,18481.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.05,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12907.8,0.0,1243.06,2275.33,0.0,1900.76,0.87,1.0,0.0,3.0,1.0,0.0
17001300.0,297.09,297.15,293.15,0.0,0.0,291.03,0.71,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.6,0.57,297.05,297.15,293.15,0.0,0.0,291.03,0.84,0.61,0.43,297.08,297.15,293.15,0.0,0.0,291.03,0.77,0.46,0.45,296.64,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,302.57,299.27,299.75,297.07,291.03,1.0,0.77,0.51,0.51,0.49,0.51,3.81,1.85,1.96,1.0,0.75,0.75,0.0,348.71,348.25,68691.93,0.0,5426.19,1.0,284.3,289.77,302.26,305.95,293.15,293.15,283.15,18482.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.0,3.73,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12774.61,0.0,1202.7,2275.33,0.0,1882.32,0.86,1.0,0.0,3.0,1.0,0.0
17001600.0,297.09,297.15,293.15,0.0,0.0,291.03,0.7,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.58,0.56,297.05,297.15,293.15,0.0,0.0,291.03,0.84,0.6,0.42,297.08,297.15,293.15,0.0,0.0,291.03,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,302.48,299.24,299.74,297.08,291.03,1.0,0.76,0.52,0.52,0.48,0.52,3.75,1.85,1.91,1.0,0.74,0.74,0.0,338.24,337.77,67905.01,0.0,5187.59,1.0,284.3,289.78,302.23,305.88,293.15,293.15,283.15,18477.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12645.61,0.0,1163.57,2275.33,0.0,1863.53,0.85,1.0,0.0,3.0,1.0,0.0
17001900.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.03,0.83,0.57,0.55,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.58,0.41,297.08,297.15,293.15,0.0,0.0,291.03,0.77,0.44,0.42,296.63,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,302.4,299.21,299.73,297.08,291.03,1.0,0.75,0.52,0.52,0.48,0.52,3.7,1.84,1.86,1.01,0.74,0.74,0.0,327.28,326.8,67144.24,0.0,4955.72,1.0,284.3,289.8,302.2,305.81,293.15,293.15,283.15,18466.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.92,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12522.08,0.0,1126.06,2275.33,0.0,1844.49,0.84,1.0,0.0,3.0,1.0,0.0
17002200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.03,0.83,0.56,0.54,297.06,297.15,293.15,0.0,0.0,291.03,0.84,0.56,0.4,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.43,0.41,296.62,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,302.32,299.18,299.73,297.08,291.03,1.0,0.74,0.53,0.53,0.47,0.53,3.65,1.84,1.81,1.02,0.73,0.73,0.0,315.89,315.41,66418.45,0.0,4730.96,1.0,284.3,289.81,302.18,305.75,293.15,293.15,283.15,18451.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12405.44,0.0,1090.51,2275.33,0.0,1825.4,0.83,1.0,0.0,3.0,1.0,0.0
17002500.0,297.1,297.15,293.15,0.0,0.0,291.04,0.7,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.04,0.83,0.55,0.52,297.06,297.15,293.15,0.0,0.0,291.04,0.83,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.42,0.4,296.62,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.39,291.04,291.15,302.23,299.16,299.72,297.08,291.04,1.0,0.72,0.53,0.53,0.47,0.53,3.59,1.83,1.76,1.02,0.73,0.73,0.0,304.19,303.71,65731.21,0.0,4513.46,1.0,284.3,289.83,302.16,305.69,293.15,293.15,283.15,18432.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12296.32,0.0,1057.06,2275.33,0.0,1806.2,0.82,1.0,0.0,3.0,1.0,0.0
17002800.0,297.1,297.15,293.15,0.0,0.0,291.04,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.04,0.83,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.04,0.83,0.53,0.38,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.41,0.39,296.61,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,302.15,299.14,299.71,297.08,291.04,1.0,0.71,0.54,0.54,0.46,0.54,3.54,1.83,1.71,1.03,0.72,0.72,0.0,292.24,291.75,65088.87,0.0,4303.07,1.0,284.3,289.85,302.14,305.64,293.15,293.15,283.15,18411.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.8,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12195.73,0.0,1025.89,2275.33,0.0,1787.1,0.81,1.0,0.0,3.0,1.0,0.0
17003100.0,297.81,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.26,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.46,303.15,302.07,299.13,297.0,296.84,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,305.29,81.76,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.12,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.46,303.15,301.98,299.11,297.0,296.84,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,323.12,10.15,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.3,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.9,299.1,297.0,296.84,290.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,341.09,10.86,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.39,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.82,299.08,297.0,296.84,290.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,359.31,9.24,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.44,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.73,299.06,297.0,296.84,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,376.86,7.86,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.47,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.65,299.05,297.0,296.84,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,394.61,6.58,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.13,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.57,299.03,297.0,296.84,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,5.45,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.49,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.48,299.01,297.0,296.84,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,4.66,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.4,298.99,297.0,296.84,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.96,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.5,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.32,298.98,297.0,296.84,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.34,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.23,298.96,297.0,296.84,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.84,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.15,298.94,297.0,296.84,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.42,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.51,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.45,303.15,301.07,298.92,297.0,296.84,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.05,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.98,298.9,297.0,296.84,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.7,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.9,298.88,297.0,296.84,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.47,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.82,298.86,297.0,296.84,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.26,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.52,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.73,298.84,297.0,296.84,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,1.07,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.65,298.81,297.0,296.84,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.9,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.57,298.79,297.0,296.84,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.78,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.48,298.77,297.0,296.84,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.66,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.53,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.4,298.75,297.0,296.84,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.6,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.32,298.73,297.0,296.84,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.04,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.23,298.7,297.0,296.84,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.37,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.15,298.68,297.0,296.84,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.63,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,300.07,298.64,297.0,296.84,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.17,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,299.98,298.59,297.0,296.84,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.24,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,299.9,298.52,297.0,296.84,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.14,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,299.82,298.43,297.0,296.84,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.29,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.54,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,299.73,298.34,297.0,296.84,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.11,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,299.65,298.24,297.0,296.84,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.09,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,299.57,298.13,297.0,296.84,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.06,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,299.48,298.03,297.0,296.84,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.04,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.44,303.15,299.4,297.94,297.0,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.05,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.43,303.15,299.32,297.85,297.0,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.53,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.43,303.15,299.23,297.77,297.0,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.53,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.42,303.15,299.15,297.71,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.53,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.42,303.15,299.07,297.66,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.52,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.42,303.15,298.98,297.63,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.02,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.52,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.42,303.15,298.9,297.6,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.05,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.52,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.1,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.42,303.15,298.82,297.58,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.52,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.41,303.15,298.73,297.57,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.41,303.15,298.65,297.55,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,293.41,303.15,298.57,297.54,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.51,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.4,303.15,298.48,297.52,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,298.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.4,303.15,298.4,297.5,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.4,303.15,298.32,297.47,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.5,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.4,303.15,298.23,297.44,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.49,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.4,303.15,298.15,297.39,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,298.49,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,293.4,303.15,298.08,297.35,297.01,296.84,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
