time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17042700.0,298.42,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.29,303.15,298.26,297.44,297.03,296.85,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.05,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.42,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.29,303.15,298.36,297.48,297.03,296.85,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.07,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.43,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.29,303.15,298.46,297.52,297.03,296.85,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.05,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.44,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.29,303.15,298.55,297.56,297.03,296.85,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.03,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.45,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.29,303.15,298.64,297.59,297.03,296.85,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.45,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.29,303.15,298.72,297.61,297.03,296.85,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.36,297.15,293.15,0.0,0.0,298.21,0.85,0.59,0.51,298.44,297.15,293.15,0.0,0.0,298.21,0.86,0.61,0.56,298.42,297.15,293.15,0.0,0.0,298.21,0.86,0.6,0.41,298.37,297.15,293.15,0.0,0.0,298.21,0.86,0.59,0.54,298.13,297.15,293.15,0.0,0.0,298.21,0.83,0.54,2.37,298.21,291.15,298.8,297.64,298.73,298.38,298.22,1.0,0.98,0.83,0.83,0.17,0.83,5.28,4.39,0.89,3.19,0.0,0.0,0.0,381.86,391.57,2408.19,0.0,11902.66,0.0,284.3,289.85,302.37,304.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,297.55,297.15,293.15,0.0,0.0,293.74,1.0,0.67,0.53,297.79,297.15,293.15,0.0,0.0,293.74,1.0,0.73,0.56,297.73,297.15,293.15,0.0,0.0,293.74,1.0,0.72,0.41,297.72,297.15,293.15,0.0,0.0,293.74,1.0,0.71,0.56,297.4,297.15,293.15,0.0,0.0,293.74,1.0,0.61,2.66,293.74,291.15,298.88,297.66,298.61,297.67,293.73,1.0,1.0,0.77,0.77,0.23,0.77,5.69,4.41,1.28,3.12,0.77,0.77,0.0,297.88,410.0,69644.46,0.0,13480.14,0.0,284.6,291.94,301.1,304.87,293.15,293.15,283.15,5177.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.29,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12025.28,0.0,518.48,2275.33,0.0,2072.03,0.65,1.0,0.0,3.0,1.0,0.0
17045100.0,297.08,297.15,293.15,0.0,0.0,292.93,1.0,0.67,0.56,297.35,297.15,293.15,0.0,0.0,292.93,1.0,0.77,0.58,297.27,297.15,293.15,0.0,0.0,292.93,1.0,0.74,0.43,297.27,297.15,293.15,0.0,0.0,292.93,1.0,0.73,0.58,296.89,297.15,293.15,0.0,0.0,292.93,0.98,0.56,2.56,292.93,291.15,298.95,297.68,298.49,297.23,292.92,1.0,1.0,0.72,0.72,0.28,0.72,5.67,4.16,1.52,2.88,0.8,0.8,0.0,303.97,410.0,81226.73,0.0,13453.99,0.0,284.51,291.23,300.76,305.0,293.15,293.15,283.15,11979.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.9,3.56,0.25,5.29,4.13,1.16,0.0,0.0,0.0,13515.77,0.0,1019.24,2275.33,0.0,2577.0,0.81,1.0,0.0,3.0,1.0,0.0
17045400.0,296.83,297.15,293.15,0.0,0.0,292.43,0.95,0.61,0.56,297.07,297.15,293.15,0.0,0.0,292.43,1.0,0.76,0.7,296.99,297.15,293.15,0.0,0.0,292.43,1.0,0.72,0.5,296.99,297.15,293.15,0.0,0.0,292.43,0.99,0.71,0.67,296.69,297.15,293.15,0.0,0.0,292.43,0.88,0.48,2.22,292.43,291.15,299.02,297.69,298.4,296.97,292.42,1.0,1.0,0.68,0.68,0.32,0.68,5.6,3.89,1.71,2.63,0.82,0.82,0.0,336.42,410.0,85593.4,0.0,13297.16,0.0,284.45,290.81,300.72,305.22,293.15,293.15,283.15,14710.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.23,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14223.5,0.0,1367.76,2275.33,0.0,2770.82,0.9,1.0,0.0,3.0,1.0,0.0
17045700.0,296.74,297.15,293.15,0.0,0.0,291.82,0.82,0.54,0.5,296.87,297.15,293.15,0.0,0.0,291.82,0.89,0.71,0.69,296.83,297.15,293.15,0.0,0.0,291.82,0.87,0.66,0.47,296.84,297.15,293.15,0.0,0.0,291.82,0.86,0.65,0.63,296.61,297.15,293.15,0.0,0.0,291.82,0.74,0.39,1.83,291.82,291.15,299.09,297.7,298.36,296.82,291.81,1.0,0.94,0.67,0.67,0.33,0.67,4.95,3.37,1.58,2.26,0.81,0.81,0.0,413.37,409.34,83291.55,0.0,10448.42,0.0,284.39,290.37,300.69,305.13,293.15,293.15,283.15,17403.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.34,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14022.17,0.0,1527.49,2275.33,0.0,2784.44,0.93,1.0,0.0,3.0,1.0,0.0
17046000.0,296.73,297.15,293.15,0.0,0.0,291.27,0.76,0.47,0.43,296.81,297.15,293.15,0.0,0.0,291.27,0.85,0.65,0.63,296.79,297.15,293.15,0.0,0.0,291.27,0.82,0.6,0.43,296.79,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.57,296.63,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.43,291.27,291.15,299.15,297.71,298.39,296.78,291.26,1.0,0.84,0.67,0.67,0.33,0.67,4.2,2.86,1.34,1.92,0.77,0.77,0.0,405.3,401.64,76811.1,0.0,7145.67,0.0,284.33,290.02,300.67,304.8,293.15,293.15,283.15,19626.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13196.09,0.0,1448.36,2275.33,0.0,2635.32,0.91,1.0,0.0,3.0,1.0,0.0
17046300.0,296.81,297.15,293.15,0.0,0.0,291.09,0.73,0.4,0.38,296.84,297.15,293.15,0.0,0.0,291.09,0.82,0.6,0.58,296.83,297.15,293.15,0.0,0.0,291.09,0.8,0.54,0.39,296.83,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.52,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,299.19,297.71,298.42,296.82,291.09,1.0,0.8,0.66,0.66,0.34,0.66,3.92,2.64,1.28,1.76,0.75,0.75,0.0,390.32,388.96,72529.5,0.0,6048.96,1.0,284.31,289.92,300.68,304.56,293.15,293.15,283.15,19437.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12626.97,0.0,1301.91,2275.33,0.0,2459.6,0.88,1.0,0.0,3.0,1.0,0.0
17046600.0,296.89,297.15,293.15,0.0,0.0,290.98,0.7,0.36,0.33,296.88,297.15,293.15,0.0,0.0,290.98,0.8,0.55,0.53,296.88,297.15,293.15,0.0,0.0,290.98,0.78,0.49,0.36,296.87,297.15,293.15,0.0,0.0,290.98,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,299.2,297.7,298.43,296.88,290.97,1.0,0.77,0.66,0.66,0.34,0.66,3.71,2.48,1.23,1.65,0.74,0.74,0.0,373.9,372.65,69088.95,0.0,5288.44,1.0,284.29,289.86,300.68,304.38,293.15,293.15,283.15,19397.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.97,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12183.65,0.0,1183.86,2275.33,0.0,2337.12,0.85,1.0,0.0,3.0,1.0,0.0
17046900.0,296.95,297.15,293.15,0.0,0.0,290.9,0.68,0.32,0.3,296.92,297.15,293.15,0.0,0.0,290.9,0.79,0.51,0.49,296.92,297.15,293.15,0.0,0.0,290.9,0.76,0.45,0.33,296.92,297.15,293.15,0.0,0.0,290.9,0.75,0.44,0.43,296.66,297.15,293.15,0.0,0.0,290.9,0.66,0.3,1.4,290.9,291.15,299.19,297.68,298.43,296.92,290.9,1.0,0.74,0.65,0.65,0.35,0.65,3.54,2.35,1.18,1.56,0.72,0.72,0.0,354.38,353.23,65958.99,0.0,4664.99,1.0,284.28,289.83,300.66,304.2,293.15,293.15,283.15,19420.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.56,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11778.77,0.0,1072.16,2275.33,0.0,2224.43,0.82,1.0,0.0,3.0,1.0,0.0
17047200.0,297.0,297.15,293.15,0.0,0.0,290.87,0.67,0.3,0.28,296.95,297.15,293.15,0.0,0.0,290.87,0.78,0.47,0.46,296.95,297.15,293.15,0.0,0.0,290.87,0.75,0.42,0.3,296.96,297.15,293.15,0.0,0.0,290.87,0.74,0.41,0.4,296.66,297.15,293.15,0.0,0.0,290.87,0.67,0.3,1.39,290.87,291.15,299.15,297.66,298.42,296.97,290.87,1.0,0.71,0.65,0.65,0.35,0.65,3.4,2.26,1.14,1.49,0.7,0.7,0.0,332.52,331.56,63148.64,0.0,4162.1,1.0,284.28,289.83,300.64,304.03,293.15,293.15,283.15,19370.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.43,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11416.33,0.0,968.83,2275.33,0.0,2117.3,0.79,1.0,0.0,3.0,1.0,0.0
17047500.0,297.02,297.15,293.15,0.0,0.0,290.87,0.68,0.3,0.28,296.99,297.15,293.15,0.0,0.0,290.87,0.77,0.44,0.43,296.99,297.15,293.15,0.0,0.0,290.87,0.74,0.39,0.28,297.0,297.15,293.15,0.0,0.0,290.87,0.73,0.38,0.37,296.67,297.15,293.15,0.0,0.0,290.87,0.68,0.3,1.39,290.87,291.15,299.1,297.64,298.4,297.0,290.87,1.0,0.69,0.65,0.65,0.35,0.65,3.3,2.19,1.11,1.45,0.69,0.69,0.0,309.41,308.52,60880.4,0.0,3794.62,1.0,284.27,289.85,300.62,303.89,293.15,293.15,283.15,19179.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11126.7,0.0,882.8,2275.33,0.0,2023.9,0.77,1.0,0.0,3.0,1.0,0.0
17047800.0,297.03,297.15,293.15,0.0,0.0,290.88,0.69,0.3,0.28,297.03,297.15,293.15,0.0,0.0,290.88,0.77,0.42,0.41,297.02,297.15,293.15,0.0,0.0,290.88,0.74,0.37,0.26,297.03,297.15,293.15,0.0,0.0,290.88,0.73,0.36,0.35,296.67,297.15,293.15,0.0,0.0,290.88,0.69,0.3,1.39,290.88,291.15,299.06,297.62,298.37,297.03,290.88,1.0,0.67,0.65,0.65,0.35,0.65,3.22,2.14,1.09,1.41,0.68,0.68,0.0,285.74,284.91,58949.23,0.0,3483.63,1.0,284.27,289.88,300.6,303.77,293.15,293.15,283.15,19032.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.2,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10883.18,0.0,812.13,2275.33,0.0,1943.23,0.74,1.0,0.0,3.0,1.0,0.0
17048100.0,297.04,297.15,293.15,0.0,0.0,290.9,0.7,0.3,0.28,297.05,297.15,293.15,0.0,0.0,290.9,0.77,0.41,0.39,297.05,297.15,293.15,0.0,0.0,290.9,0.74,0.35,0.25,297.06,297.15,293.15,0.0,0.0,290.9,0.73,0.34,0.33,296.68,297.15,293.15,0.0,0.0,290.9,0.7,0.3,1.38,290.9,291.15,299.01,297.6,298.35,297.05,290.9,1.0,0.65,0.65,0.65,0.35,0.65,3.16,2.1,1.07,1.38,0.66,0.66,0.0,262.25,261.48,57343.33,0.0,3220.8,1.0,284.27,289.91,300.59,303.67,293.15,293.15,283.15,18882.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.11,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10683.68,0.0,754.45,2275.33,0.0,1872.25,0.73,1.0,0.0,3.0,1.0,0.0
17048400.0,297.06,297.15,293.15,0.0,0.0,290.93,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.93,0.78,0.39,0.38,297.08,297.15,293.15,0.0,0.0,290.93,0.74,0.34,0.24,297.09,297.15,293.15,0.0,0.0,290.93,0.74,0.33,0.32,296.69,297.15,293.15,0.0,0.0,290.93,0.71,0.3,1.38,290.93,291.15,298.98,297.59,298.34,297.07,290.93,1.0,0.63,0.65,0.65,0.35,0.65,3.12,2.07,1.05,1.36,0.66,0.66,0.0,239.6,238.9,56050.26,0.0,2999.02,1.0,284.27,289.95,300.58,303.6,293.15,293.15,283.15,18728.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,3.04,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10526.08,0.0,708.32,2275.33,0.0,1810.57,0.71,1.0,0.0,3.0,1.0,0.0
17048700.0,297.07,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.27,297.1,297.15,293.15,0.0,0.0,290.96,0.79,0.38,0.37,297.1,297.15,293.15,0.0,0.0,290.96,0.75,0.33,0.23,297.11,297.15,293.15,0.0,0.0,290.96,0.74,0.32,0.31,296.69,297.15,293.15,0.0,0.0,290.96,0.73,0.3,1.37,290.96,291.15,298.97,297.6,298.34,297.09,290.96,1.0,0.62,0.65,0.65,0.35,0.65,3.08,2.04,1.04,1.35,0.65,0.65,0.0,218.44,217.82,55068.59,0.0,2814.19,1.0,284.27,289.98,300.59,303.55,293.15,293.15,283.15,18574.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.98,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10409.6,0.0,672.72,2275.33,0.0,1758.32,0.7,1.0,0.0,3.0,1.0,0.0
17049000.0,297.09,297.15,293.15,0.0,0.0,290.99,0.74,0.3,0.27,297.12,297.15,293.15,0.0,0.0,290.99,0.8,0.38,0.36,297.11,297.15,293.15,0.0,0.0,290.99,0.76,0.32,0.23,297.12,297.15,293.15,0.0,0.0,290.99,0.75,0.32,0.31,296.7,297.15,293.15,0.0,0.0,290.99,0.74,0.3,1.37,290.99,291.15,298.99,297.62,298.36,297.11,290.99,1.0,0.6,0.65,0.65,0.35,0.65,3.05,2.03,1.03,1.34,0.64,0.64,0.0,199.27,198.73,54389.0,0.0,2662.58,1.0,284.27,290.02,300.61,303.53,293.15,293.15,283.15,18423.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10332.74,0.0,646.45,2275.33,0.0,1714.91,0.69,1.0,0.0,3.0,1.0,0.0
17049300.0,297.11,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.03,0.81,0.37,0.36,297.13,297.15,293.15,0.0,0.0,291.03,0.77,0.32,0.22,297.14,297.15,293.15,0.0,0.0,291.03,0.77,0.32,0.3,296.71,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,299.05,297.65,298.41,297.12,291.03,1.0,0.59,0.65,0.65,0.35,0.65,3.04,2.02,1.02,1.33,0.64,0.64,0.0,182.51,182.06,54012.44,0.0,2541.83,1.0,284.27,290.05,300.64,303.55,293.15,293.15,283.15,18275.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.23,2.9,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10295.6,0.0,628.81,2275.33,0.0,1680.22,0.68,1.0,0.0,3.0,1.0,0.0
17049600.0,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.07,0.83,0.37,0.36,297.14,297.15,293.15,0.0,0.0,291.07,0.78,0.31,0.22,297.15,297.15,293.15,0.0,0.0,291.07,0.78,0.32,0.3,296.71,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,299.15,297.71,298.48,297.14,291.07,1.0,0.58,0.65,0.65,0.35,0.65,3.03,2.01,1.01,1.33,0.64,0.64,0.0,168.27,167.91,53934.45,0.0,2448.52,1.0,284.28,290.09,300.7,303.6,293.15,293.15,283.15,18128.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10297.94,0.0,619.12,2275.33,0.0,1653.48,0.68,1.0,0.0,3.0,1.0,0.0
17049900.0,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.1,0.84,0.37,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.79,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.1,0.8,0.32,0.3,296.72,297.15,293.15,0.0,0.0,291.1,0.78,0.3,1.36,291.1,291.15,299.3,297.77,298.58,297.15,291.11,1.0,0.58,0.65,0.65,0.35,0.65,3.02,2.01,1.01,1.33,0.64,0.64,0.0,156.66,156.41,54103.05,0.0,2383.91,1.0,284.28,290.11,300.77,303.68,293.15,293.15,283.15,18002.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10331.61,0.0,616.77,2275.33,0.0,1642.4,0.67,1.0,0.0,3.0,1.0,0.0
17050200.0,297.18,297.15,293.15,0.0,0.0,291.14,0.8,0.31,0.28,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.38,0.36,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.32,0.31,296.74,297.15,293.15,0.0,0.0,291.14,0.8,0.3,1.36,291.14,291.15,299.49,297.83,298.71,297.17,291.14,1.0,0.57,0.65,0.65,0.35,0.65,3.03,2.02,1.02,1.33,0.64,0.64,0.0,147.74,147.65,54461.16,0.0,2357.56,1.0,284.29,290.13,300.83,303.75,293.15,293.15,283.15,17884.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.89,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10384.63,0.0,620.37,2275.33,0.0,1644.65,0.68,1.0,0.0,3.0,1.0,0.0
17050500.0,297.2,297.15,293.15,0.0,0.0,291.17,0.82,0.31,0.28,297.19,297.15,293.15,0.0,0.0,291.17,0.87,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.17,0.83,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.17,0.81,0.3,1.36,291.17,291.15,299.72,297.87,298.87,297.19,291.17,1.0,0.57,0.65,0.65,0.35,0.65,3.06,2.03,1.03,1.34,0.64,0.64,0.0,141.8,141.83,55002.8,0.0,2370.1,1.0,284.29,290.15,300.88,303.83,293.15,293.15,283.15,17779.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.91,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10457.66,0.0,629.99,2275.33,0.0,1656.58,0.68,1.0,0.0,3.0,1.0,0.0
17050800.0,297.22,297.15,293.15,0.0,0.0,291.2,0.83,0.33,0.29,297.2,297.15,293.15,0.0,0.0,291.2,0.89,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.2,0.84,0.34,0.32,296.77,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,299.97,297.91,299.04,297.2,291.2,1.0,0.57,0.65,0.65,0.35,0.65,3.09,2.04,1.05,1.35,0.65,0.65,0.0,138.61,138.76,55691.05,0.0,2416.29,1.0,284.29,290.15,300.92,303.9,293.15,293.15,283.15,17689.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.27,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10547.41,0.0,644.9,2275.33,0.0,1676.21,0.69,1.0,0.0,3.0,1.0,0.0
17051100.0,297.23,297.15,293.15,0.0,0.0,291.22,0.85,0.34,0.31,297.21,297.15,293.15,0.0,0.0,291.22,0.9,0.4,0.38,297.2,297.15,293.15,0.0,0.0,291.22,0.85,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.22,0.86,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.22,0.82,0.3,1.36,291.22,291.15,300.25,297.95,299.21,297.21,291.22,1.0,0.58,0.64,0.64,0.36,0.64,3.13,2.06,1.07,1.36,0.66,0.66,0.0,137.8,138.04,56494.85,0.0,2490.97,1.0,284.3,290.15,300.95,303.98,293.15,293.15,283.15,17614.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.31,2.97,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10651.17,0.0,664.48,2275.33,0.0,1701.49,0.69,1.0,0.0,3.0,1.0,0.0
17051400.0,297.24,297.15,293.15,0.0,0.0,291.25,0.86,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.25,0.86,0.35,0.24,297.21,297.15,293.15,0.0,0.0,291.25,0.87,0.36,0.34,296.79,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,300.54,297.98,299.39,297.22,291.25,1.0,0.59,0.64,0.64,0.36,0.64,3.18,2.08,1.1,1.37,0.66,0.66,0.0,138.95,139.27,57392.72,0.0,2589.75,1.0,284.3,290.15,300.99,304.06,293.15,293.15,283.15,17551.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.35,3.01,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10767.4,0.0,688.28,2275.33,0.0,1730.51,0.7,1.0,0.0,3.0,1.0,0.0
17051700.0,297.24,297.15,293.15,0.0,0.0,291.26,0.87,0.37,0.33,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.86,0.36,0.25,297.22,297.15,293.15,0.0,0.0,291.26,0.87,0.37,0.35,296.8,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,300.83,298.02,299.57,297.22,291.26,1.0,0.59,0.64,0.64,0.36,0.64,3.23,2.1,1.13,1.38,0.67,0.67,0.0,141.71,142.08,58372.46,0.0,2708.97,1.0,284.3,290.14,301.02,304.14,293.15,293.15,283.15,17496.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.39,3.06,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10895.81,0.0,715.96,2275.33,0.0,1761.56,0.71,1.0,0.0,3.0,1.0,0.0
17052000.0,297.24,297.15,293.15,0.0,0.0,291.28,0.88,0.39,0.35,297.22,297.15,293.15,0.0,0.0,291.28,0.92,0.44,0.41,297.21,297.15,293.15,0.0,0.0,291.28,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.28,0.88,0.38,0.36,296.81,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,301.13,298.06,299.75,297.23,291.28,1.0,0.6,0.64,0.64,0.36,0.64,3.29,2.12,1.17,1.38,0.68,0.68,0.0,145.75,146.17,59436.13,0.0,2846.06,1.0,284.31,290.12,301.06,304.24,293.15,293.15,283.15,17446.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11038.06,0.0,747.53,2275.33,0.0,1793.3,0.72,1.0,0.0,3.0,1.0,0.0
17052300.0,297.24,297.15,293.15,0.0,0.0,291.29,0.89,0.4,0.36,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.45,0.43,297.22,297.15,293.15,0.0,0.0,291.29,0.87,0.38,0.27,297.22,297.15,293.15,0.0,0.0,291.29,0.88,0.39,0.37,296.82,297.15,293.15,0.0,0.0,291.29,0.81,0.3,1.36,291.29,291.15,301.41,298.11,299.91,297.23,291.29,1.0,0.61,0.63,0.63,0.37,0.63,3.35,2.14,1.2,1.39,0.68,0.68,0.0,150.79,151.24,60596.3,0.0,2998.89,1.0,284.31,290.11,301.11,304.34,293.15,293.15,283.15,17394.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.5,3.17,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11197.43,0.0,783.21,2275.33,0.0,1824.51,0.74,1.0,0.0,3.0,1.0,0.0
17052600.0,297.24,297.15,293.15,0.0,0.0,291.31,0.9,0.42,0.38,297.23,297.15,293.15,0.0,0.0,291.31,0.93,0.47,0.44,297.22,297.15,293.15,0.0,0.0,291.31,0.88,0.39,0.27,297.23,297.15,293.15,0.0,0.0,291.31,0.89,0.41,0.38,296.83,297.15,293.15,0.0,0.0,291.31,0.81,0.3,1.36,291.31,291.15,301.68,298.17,300.06,297.23,291.31,1.0,0.63,0.63,0.63,0.37,0.63,3.41,2.16,1.25,1.39,0.69,0.69,0.0,156.62,157.09,61877.51,0.0,3166.34,1.0,284.31,290.1,301.18,304.47,293.15,293.15,283.15,17336.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.56,3.24,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11379.21,0.0,823.58,2275.33,0.0,1854.22,0.75,1.0,0.0,3.0,1.0,0.0
17052900.0,297.24,297.15,293.15,0.0,0.0,291.32,0.9,0.44,0.39,297.24,297.15,293.15,0.0,0.0,291.32,0.94,0.48,0.46,297.22,297.15,293.15,0.0,0.0,291.32,0.88,0.4,0.28,297.23,297.15,293.15,0.0,0.0,291.32,0.89,0.42,0.4,296.84,297.15,293.15,0.0,0.0,291.32,0.8,0.3,1.36,291.32,291.15,301.93,298.26,300.19,297.23,291.32,1.0,0.64,0.62,0.62,0.38,0.62,3.47,2.18,1.29,1.4,0.7,0.7,0.0,163.11,163.61,63313.2,0.0,3347.95,1.0,284.32,290.09,301.27,304.63,293.15,293.15,283.15,17269.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.31,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11590.46,0.0,869.57,2275.33,0.0,1881.54,0.76,1.0,0.0,3.0,1.0,0.0
17053200.0,297.24,297.15,293.15,0.0,0.0,291.34,0.91,0.45,0.41,297.24,297.15,293.15,0.0,0.0,291.34,0.94,0.5,0.47,297.23,297.15,293.15,0.0,0.0,291.34,0.88,0.42,0.29,297.23,297.15,293.15,0.0,0.0,291.34,0.89,0.43,0.41,296.85,297.15,293.15,0.0,0.0,291.34,0.79,0.3,1.36,291.34,291.15,302.15,298.38,300.29,297.24,291.34,1.0,0.65,0.62,0.62,0.38,0.62,3.53,2.19,1.34,1.4,0.71,0.71,0.0,170.18,170.69,64940.7,0.0,3542.54,1.0,284.32,290.09,301.38,304.83,293.15,293.15,283.15,17191.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11839.74,0.0,922.49,2275.33,0.0,1905.85,0.78,1.0,0.0,3.0,1.0,0.0
17053500.0,297.23,297.15,293.15,0.0,0.0,291.36,0.91,0.47,0.42,297.24,297.15,293.15,0.0,0.0,291.36,0.94,0.51,0.49,297.23,297.15,293.15,0.0,0.0,291.36,0.88,0.43,0.3,297.23,297.15,293.15,0.0,0.0,291.36,0.9,0.45,0.43,296.86,297.15,293.15,0.0,0.0,291.36,0.79,0.3,1.36,291.36,291.15,302.35,298.51,300.38,297.23,291.36,1.0,0.66,0.61,0.61,0.39,0.61,3.6,2.21,1.39,1.4,0.73,0.73,0.0,177.72,178.22,66687.94,0.0,3743.41,1.0,284.33,290.08,301.51,305.05,293.15,293.15,283.15,17135.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12118.54,0.0,982.57,2275.33,0.0,1933.05,0.8,1.0,0.0,3.0,1.0,0.0
17053800.0,297.22,297.15,293.15,0.0,0.0,291.37,0.91,0.48,0.43,297.24,297.15,293.15,0.0,0.0,291.37,0.94,0.53,0.5,297.22,297.15,293.15,0.0,0.0,291.37,0.88,0.44,0.31,297.23,297.15,293.15,0.0,0.0,291.37,0.9,0.46,0.44,296.86,297.15,293.15,0.0,0.0,291.37,0.78,0.3,1.36,291.37,291.15,302.55,298.64,300.46,297.23,291.37,1.0,0.67,0.61,0.61,0.39,0.61,3.65,2.22,1.44,1.39,0.74,0.74,0.0,185.5,185.97,68414.13,0.0,3941.16,1.0,284.33,290.07,301.65,305.27,293.15,293.15,283.15,17121.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12402.87,0.0,1047.13,2275.33,0.0,1961.3,0.82,1.0,0.0,3.0,1.0,0.0
17054100.0,297.21,297.15,293.15,0.0,0.0,291.37,0.91,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.37,0.94,0.54,0.51,297.22,297.15,293.15,0.0,0.0,291.37,0.88,0.45,0.32,297.22,297.15,293.15,0.0,0.0,291.37,0.9,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.37,0.77,0.3,1.36,291.37,291.15,302.75,298.77,300.54,297.22,291.37,1.0,0.69,0.6,0.6,0.4,0.6,3.71,2.22,1.48,1.39,0.75,0.75,0.0,193.33,193.78,70082.05,0.0,4132.27,1.0,284.34,290.06,301.78,305.49,293.15,293.15,283.15,17129.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12686.68,0.0,1114.37,2275.33,0.0,1986.67,0.84,1.0,0.0,3.0,1.0,0.0
17054400.0,297.2,297.15,293.15,0.0,0.0,291.37,0.9,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.37,0.94,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.46,0.33,297.22,297.15,293.15,0.0,0.0,291.37,0.9,0.49,0.46,296.85,297.15,293.15,0.0,0.0,291.37,0.77,0.3,1.36,291.37,291.15,302.95,298.9,300.62,297.21,291.37,1.0,0.7,0.6,0.6,0.4,0.6,3.76,2.23,1.53,1.38,0.76,0.76,0.0,201.1,201.52,71666.59,0.0,4314.68,1.0,284.34,290.05,301.91,305.71,293.15,293.15,283.15,17153.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12965.27,0.0,1182.96,2275.33,0.0,2008.68,0.85,1.0,0.0,3.0,1.0,0.0
17054700.0,297.19,297.15,293.15,0.0,0.0,291.37,0.9,0.5,0.46,297.22,297.15,293.15,0.0,0.0,291.37,0.94,0.57,0.54,297.21,297.15,293.15,0.0,0.0,291.37,0.88,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.37,0.9,0.5,0.47,296.85,297.15,293.15,0.0,0.0,291.37,0.76,0.3,1.37,291.37,291.15,303.14,299.02,300.69,297.21,291.37,1.0,0.7,0.59,0.59,0.41,0.59,3.8,2.23,1.57,1.37,0.77,0.77,0.0,208.72,209.09,73145.81,0.0,4486.43,1.0,284.34,290.03,302.03,305.91,293.15,293.15,283.15,17189.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13233.89,0.0,1251.61,2275.33,0.0,2027.38,0.87,1.0,0.0,3.0,1.0,0.0
17055000.0,297.18,297.15,293.15,0.0,0.0,291.36,0.9,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.58,0.55,297.2,297.15,293.15,0.0,0.0,291.36,0.88,0.48,0.34,297.21,297.15,293.15,0.0,0.0,291.36,0.9,0.51,0.48,296.85,297.15,293.15,0.0,0.0,291.36,0.76,0.3,1.37,291.36,291.15,303.33,299.14,300.75,297.2,291.36,1.0,0.71,0.59,0.59,0.41,0.59,3.84,2.22,1.62,1.36,0.78,0.78,0.0,216.09,216.43,74503.3,0.0,4646.61,1.0,284.35,290.01,302.14,306.1,293.15,293.15,283.15,17235.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13488.23,0.0,1319.1,2275.33,0.0,2043.04,0.89,1.0,0.0,3.0,1.0,0.0
17055300.0,297.17,297.15,293.15,0.0,0.0,291.35,0.89,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.35,0.94,0.59,0.56,297.2,297.15,293.15,0.0,0.0,291.35,0.88,0.49,0.35,297.2,297.15,293.15,0.0,0.0,291.35,0.89,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.35,0.75,0.3,1.37,291.35,291.15,303.5,299.24,300.81,297.19,291.35,1.0,0.72,0.58,0.58,0.42,0.58,3.87,2.22,1.65,1.35,0.79,0.79,0.0,223.16,223.48,75723.46,0.0,4794.24,1.0,284.35,289.99,302.24,306.27,293.15,293.15,283.15,17291.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13723.9,0.0,1384.2,2275.33,0.0,2056.05,0.9,1.0,0.0,3.0,1.0,0.0
17055600.0,297.16,297.15,293.15,0.0,0.0,291.34,0.89,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.34,0.94,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.34,0.88,0.5,0.35,297.2,297.15,293.15,0.0,0.0,291.34,0.89,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.34,0.75,0.3,1.37,291.34,291.15,303.66,299.34,300.86,297.19,291.34,1.0,0.73,0.58,0.58,0.42,0.58,3.9,2.21,1.69,1.33,0.8,0.8,0.0,229.89,230.17,76791.26,0.0,4928.22,1.0,284.35,289.97,302.34,306.42,293.15,293.15,283.15,17355.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.26,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13936.45,0.0,1445.65,2275.33,0.0,2066.84,0.92,1.0,0.0,3.0,1.0,0.0
17055900.0,297.16,297.15,293.15,0.0,0.0,291.32,0.88,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.32,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.32,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.32,0.89,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.32,0.74,0.3,1.37,291.32,291.15,303.81,299.42,300.91,297.18,291.32,1.0,0.73,0.57,0.57,0.43,0.57,3.93,2.2,1.72,1.32,0.81,0.81,0.0,236.23,236.47,77693.75,0.0,5047.71,1.0,284.35,289.95,302.42,306.55,293.15,293.15,283.15,17428.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14121.68,0.0,1502.22,2275.33,0.0,2075.93,0.93,1.0,0.0,3.0,1.0,0.0
17056200.0,297.15,297.15,293.15,0.0,0.0,291.3,0.88,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.3,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.3,0.87,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.3,0.89,0.54,0.51,296.83,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,303.94,299.48,300.94,297.18,291.3,1.0,0.74,0.57,0.57,0.43,0.57,3.95,2.19,1.75,1.31,0.81,0.81,0.0,242.13,242.34,78417.02,0.0,5151.77,1.0,284.34,289.93,302.48,306.66,293.15,293.15,283.15,17507.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.36,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14275.16,0.0,1552.63,2275.33,0.0,2083.7,0.94,1.0,0.0,3.0,1.0,0.0
17056500.0,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.28,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.28,0.87,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.28,0.89,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,304.06,299.53,300.97,297.17,291.28,1.0,0.74,0.56,0.56,0.44,0.56,3.97,2.18,1.78,1.29,0.82,0.82,0.0,247.56,247.74,78949.61,0.0,5239.86,1.0,284.34,289.9,302.53,306.74,293.15,293.15,283.15,17594.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.15,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14392.96,0.0,1595.68,2275.33,0.0,2090.61,0.95,1.0,0.0,3.0,1.0,0.0
17056800.0,297.14,297.15,293.15,0.0,0.0,291.26,0.87,0.51,0.47,297.17,297.15,293.15,0.0,0.0,291.26,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.52,0.36,297.17,297.15,293.15,0.0,0.0,291.26,0.89,0.55,0.52,296.82,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,304.15,299.56,300.99,297.16,291.26,1.0,0.75,0.56,0.56,0.44,0.56,3.98,2.17,1.81,1.28,0.82,0.82,0.0,252.49,252.63,79278.56,0.0,5311.34,1.0,284.34,289.88,302.56,306.8,293.15,293.15,283.15,17688.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14470.96,0.0,1630.1,2275.33,0.0,2096.96,0.95,1.0,0.0,3.0,1.0,0.0
17057100.0,297.14,297.15,293.15,0.0,0.0,291.23,0.86,0.51,0.46,297.17,297.15,293.15,0.0,0.0,291.23,0.92,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.23,0.87,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,304.21,299.56,300.99,297.16,291.23,1.0,0.75,0.56,0.56,0.44,0.56,3.99,2.16,1.83,1.26,0.82,0.82,0.0,256.89,257.01,79357.55,0.0,5366.09,1.0,284.34,289.85,302.57,306.81,293.15,293.15,283.15,17800.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.44,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14498.12,0.0,1654.32,2275.33,0.0,2106.34,0.96,1.0,0.0,3.0,1.0,0.0
17057400.0,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.51,0.46,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.63,0.59,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,304.24,299.53,300.98,297.15,291.2,1.0,0.75,0.55,0.55,0.45,0.55,3.99,2.15,1.84,1.25,0.82,0.82,0.0,260.73,260.81,79145.25,0.0,5402.75,1.0,284.33,289.82,302.54,306.77,293.15,293.15,283.15,17931.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14464.01,0.0,1665.51,2275.33,0.0,2116.43,0.96,1.0,0.0,3.0,1.0,0.0
17057700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.5,0.46,297.15,297.15,293.15,0.0,0.0,291.16,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,304.24,299.48,300.95,297.15,291.16,1.0,0.76,0.55,0.55,0.45,0.55,3.99,2.13,1.85,1.24,0.82,0.82,0.0,263.99,264.03,78674.96,0.0,5421.54,1.0,284.33,289.79,302.48,306.7,293.15,293.15,283.15,18063.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.44,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14376.6,0.0,1663.14,2275.33,0.0,2125.14,0.96,1.0,0.0,3.0,1.0,0.0
17058000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.63,0.59,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,304.22,299.4,300.92,297.14,291.13,1.0,0.76,0.55,0.55,0.45,0.55,3.98,2.12,1.86,1.22,0.82,0.82,0.0,266.63,266.64,77986.23,0.0,5423.38,1.0,284.32,289.76,302.4,306.59,293.15,293.15,283.15,18185.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.43,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14245.18,0.0,1647.68,2275.33,0.0,2131.31,0.96,1.0,0.0,3.0,1.0,0.0
17058300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.45,297.14,297.15,293.15,0.0,0.0,291.1,0.91,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.1,0.86,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.37,291.1,291.15,304.19,299.32,300.89,297.14,291.1,1.0,0.76,0.55,0.55,0.45,0.55,3.97,2.11,1.87,1.21,0.81,0.81,0.0,268.67,268.66,77131.4,0.0,5410.72,1.0,284.31,289.73,302.32,306.46,293.15,293.15,283.15,18292.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.16,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14081.46,0.0,1620.77,2275.33,0.0,2134.38,0.95,1.0,0.0,3.0,1.0,0.0
17058600.0,297.12,297.15,293.15,0.0,0.0,291.07,0.84,0.49,0.45,297.14,297.15,293.15,0.0,0.0,291.07,0.91,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.07,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.55,0.52,296.78,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,304.15,299.22,300.85,297.13,291.07,1.0,0.75,0.55,0.55,0.45,0.55,3.96,2.09,1.87,1.2,0.81,0.81,0.0,270.14,270.1,76168.2,0.0,5386.94,1.0,284.31,289.71,302.22,306.31,293.15,293.15,283.15,18376.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.37,4.13,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13897.93,0.0,1584.93,2275.33,0.0,2133.99,0.94,1.0,0.0,3.0,1.0,0.0
17058900.0,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.48,0.44,297.14,297.15,293.15,0.0,0.0,291.05,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.05,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.05,0.87,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,304.11,299.13,300.82,297.13,291.05,1.0,0.75,0.55,0.55,0.45,0.55,3.95,2.08,1.87,1.19,0.8,0.8,0.0,271.1,271.06,75156.77,0.0,5355.97,1.0,284.3,289.69,302.13,306.17,293.15,293.15,283.15,18435.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13707.15,0.0,1543.18,2275.33,0.0,2129.89,0.94,1.0,0.0,3.0,1.0,0.0
17059200.0,297.12,297.15,293.15,0.0,0.0,291.04,0.83,0.48,0.44,297.14,297.15,293.15,0.0,0.0,291.04,0.9,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.04,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.87,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,304.08,299.04,300.79,297.13,291.04,1.0,0.75,0.54,0.54,0.46,0.54,3.94,2.07,1.87,1.18,0.79,0.79,0.0,271.63,271.57,74158.46,0.0,5321.41,1.0,284.3,289.68,302.04,306.02,293.15,293.15,283.15,18463.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13521.35,0.0,1498.58,2275.33,0.0,2122.1,0.93,1.0,0.0,3.0,1.0,0.0
17059500.0,297.12,297.15,293.15,0.0,0.0,291.04,0.83,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.04,0.9,0.61,0.59,297.14,297.15,293.15,0.0,0.0,291.04,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.87,0.54,0.52,296.77,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,304.06,298.97,300.77,297.13,291.04,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.06,1.87,1.18,0.79,0.79,0.0,271.81,271.76,73229.89,0.0,5286.59,1.0,284.3,289.67,301.97,305.9,293.15,293.15,283.15,18461.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13351.35,0.0,1454.39,2275.33,0.0,2110.36,0.92,1.0,0.0,3.0,1.0,0.0
17059800.0,297.13,297.15,293.15,0.0,0.0,291.04,0.83,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.04,0.9,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.04,0.84,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.04,0.86,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,304.06,298.91,300.77,297.14,291.04,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.05,1.87,1.17,0.78,0.78,0.0,271.73,271.67,72432.3,0.0,5254.21,1.0,284.3,289.68,301.91,305.79,293.15,293.15,283.15,18426.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13208.44,0.0,1413.5,2275.33,0.0,2095.36,0.91,1.0,0.0,3.0,1.0,0.0
17060100.0,297.13,297.15,293.15,0.0,0.0,291.05,0.82,0.47,0.42,297.14,297.15,293.15,0.0,0.0,291.05,0.9,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.05,0.84,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.05,0.86,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.05,0.72,0.3,1.38,291.05,291.15,304.09,298.88,300.78,297.14,291.05,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.04,1.87,1.16,0.78,0.78,0.0,271.45,271.41,71818.26,0.0,5226.61,1.0,284.29,289.68,301.88,305.72,293.15,293.15,283.15,18359.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13101.84,0.0,1378.53,2275.33,0.0,2077.1,0.9,1.0,0.0,3.0,1.0,0.0
17060400.0,297.13,297.15,293.15,0.0,0.0,291.07,0.82,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.07,0.9,0.61,0.58,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.07,0.86,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,304.15,298.88,300.81,297.14,291.07,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.04,1.86,1.16,0.77,0.77,0.0,271.07,271.04,71444.62,0.0,5205.99,1.0,284.3,289.7,301.88,305.7,293.15,293.15,283.15,18261.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.89,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13041.63,0.0,1352.04,2275.33,0.0,2056.36,0.89,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,291.08,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.08,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.08,0.86,0.54,0.52,296.77,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,304.23,298.89,300.85,297.15,291.08,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.04,1.87,1.16,0.77,0.77,0.0,270.68,270.66,71214.4,0.0,5193.46,1.0,284.3,289.71,301.89,305.7,293.15,293.15,283.15,18184.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.14,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13007.9,0.0,1333.98,2275.33,0.0,2045.91,0.89,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.09,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.09,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.09,0.86,0.54,0.52,296.77,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,304.32,298.87,300.89,297.15,291.09,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.03,1.87,1.16,0.77,0.77,0.0,270.33,270.32,70957.3,0.0,5187.05,1.0,284.3,289.72,301.87,305.67,293.15,293.15,283.15,18160.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12964.1,0.0,1319.43,2275.33,0.0,2044.68,0.89,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.86,0.54,0.52,296.77,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.4,298.84,300.94,297.15,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.03,1.87,1.15,0.77,0.77,0.0,270.05,270.05,70650.25,0.0,5183.72,1.0,284.3,289.72,301.84,305.63,293.15,293.15,283.15,18159.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12908.07,0.0,1305.5,2275.33,0.0,2046.24,0.88,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.54,0.52,296.77,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.48,298.8,300.98,297.15,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.03,1.87,1.15,0.77,0.77,0.0,269.83,269.83,70289.24,0.0,5181.58,1.0,284.29,289.71,301.8,305.57,293.15,293.15,283.15,18168.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12840.48,0.0,1291.04,2275.33,0.0,2048.45,0.88,1.0,0.0,3.0,1.0,0.0
17061900.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.54,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.57,298.75,301.02,297.15,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.03,1.87,1.15,0.76,0.76,0.0,269.66,269.66,69885.5,0.0,5179.5,1.0,284.29,289.71,301.75,305.49,293.15,293.15,283.15,18179.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12764.47,0.0,1275.71,2275.33,0.0,2050.63,0.88,1.0,0.0,3.0,1.0,0.0
17062200.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.65,298.69,301.06,297.15,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.03,1.87,1.15,0.76,0.76,0.0,269.53,269.52,69454.2,0.0,5177.09,1.0,284.29,289.7,301.69,305.42,293.15,293.15,283.15,18189.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12683.52,0.0,1259.56,2275.33,0.0,2051.83,0.87,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.73,298.64,301.1,297.15,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.03,1.87,1.15,0.76,0.76,0.0,269.42,269.41,69019.1,0.0,5174.64,1.0,284.29,289.7,301.64,305.34,293.15,293.15,283.15,18193.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12602.43,0.0,1243.17,2275.33,0.0,2051.8,0.87,1.0,0.0,3.0,1.0,0.0
17062800.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.82,298.59,301.14,297.15,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.87,1.14,0.76,0.76,0.0,269.33,269.32,68607.37,0.0,5172.66,1.0,284.29,289.69,301.59,305.26,293.15,293.15,283.15,18188.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12526.39,0.0,1227.18,2275.33,0.0,2049.96,0.86,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.9,298.54,301.18,297.15,291.1,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.87,1.14,0.75,0.75,0.0,269.27,269.27,68247.41,0.0,5171.91,1.0,284.28,289.69,301.54,305.2,293.15,293.15,283.15,18171.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12460.64,0.0,1212.45,2275.33,0.0,2045.91,0.86,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.38,291.11,291.15,304.98,298.51,301.22,297.15,291.11,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.75,0.75,0.0,269.25,269.25,67973.82,0.0,5173.43,1.0,284.28,289.69,301.51,305.15,293.15,293.15,283.15,18140.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.73,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12411.54,0.0,1200.11,2275.33,0.0,2039.93,0.86,1.0,0.0,3.0,1.0,0.0
17063700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,305.07,298.5,301.27,297.15,291.12,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.75,0.75,0.0,269.29,269.3,67820.17,0.0,5178.25,1.0,284.28,289.69,301.5,305.13,293.15,293.15,283.15,18093.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12384.94,0.0,1191.25,2275.33,0.0,2031.77,0.85,1.0,0.0,3.0,1.0,0.0
17064000.0,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.38,291.13,291.15,305.15,298.52,301.31,297.15,291.13,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.75,0.75,0.0,269.42,269.44,67827.21,0.0,5187.67,1.0,284.29,289.7,301.52,305.14,293.15,293.15,283.15,18029.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12388.14,0.0,1187.34,2275.33,0.0,2022.06,0.85,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,305.23,298.54,301.35,297.15,291.14,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.75,0.75,0.0,269.58,269.57,67883.98,0.0,5183.17,1.0,284.29,289.71,301.54,305.17,293.15,293.15,283.15,17998.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12404.63,0.0,1186.86,2275.33,0.0,2014.61,0.85,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,305.32,298.57,301.39,297.15,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.75,0.75,0.0,269.65,269.64,67978.45,0.0,5177.85,1.0,284.29,289.71,301.57,305.2,293.15,293.15,283.15,17974.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12426.36,0.0,1188.59,2275.33,0.0,2010.69,0.85,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,305.4,298.6,301.43,297.15,291.15,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.75,0.75,0.0,269.71,269.71,68109.37,0.0,5176.53,1.0,284.29,289.71,301.59,305.23,293.15,293.15,283.15,17951.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12453.27,0.0,1192.3,2275.33,0.0,2008.25,0.86,1.0,0.0,3.0,1.0,0.0
