time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17065200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.4,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,305.48,298.62,301.47,297.15,291.16,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.75,0.75,0.0,269.81,269.82,68270.05,0.0,5179.33,1.0,284.29,289.72,301.62,305.27,293.15,293.15,283.15,17930.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.73,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12484.52,0.0,1197.67,2275.33,0.0,2006.95,0.86,1.0,0.0,3.0,1.0,0.0
17065500.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.61,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,305.57,298.65,301.52,297.15,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.76,0.76,0.0,269.97,269.99,68458.26,0.0,5186.35,1.0,284.29,289.72,301.65,305.3,293.15,293.15,283.15,17912.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12519.85,0.0,1204.68,2275.33,0.0,2006.71,0.86,1.0,0.0,3.0,1.0,0.0
17065800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.38,291.17,291.15,305.65,298.67,301.56,297.15,291.17,1.0,0.75,0.54,0.54,0.46,0.54,3.9,2.02,1.88,1.14,0.76,0.76,0.0,270.21,270.23,68666.5,0.0,5196.66,1.0,284.29,289.72,301.67,305.34,293.15,293.15,283.15,17897.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12558.24,0.0,1212.97,2275.33,0.0,2007.28,0.86,1.0,0.0,3.0,1.0,0.0
17066100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,305.73,298.69,301.6,297.15,291.18,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.02,1.89,1.14,0.76,0.76,0.0,270.53,270.56,68891.02,0.0,5209.76,1.0,284.29,289.72,301.7,305.38,293.15,293.15,283.15,17884.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12599.18,0.0,1222.41,2275.33,0.0,2008.51,0.86,1.0,0.0,3.0,1.0,0.0
17066400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,305.82,298.72,301.64,297.16,291.18,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.02,1.89,1.14,0.76,0.76,0.0,270.94,270.97,69127.2,0.0,5224.92,1.0,284.29,289.72,301.72,305.41,293.15,293.15,283.15,17875.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12642.05,0.0,1232.82,2275.33,0.0,2010.23,0.87,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,305.9,298.74,301.68,297.16,291.18,1.0,0.75,0.54,0.54,0.46,0.54,3.91,2.02,1.89,1.14,0.76,0.76,0.0,271.43,271.46,69368.95,0.0,5241.08,1.0,284.29,289.72,301.74,305.45,293.15,293.15,283.15,17868.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12685.98,0.0,1243.87,2275.33,0.0,2012.23,0.87,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,305.98,298.77,301.72,297.16,291.18,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.02,1.9,1.14,0.76,0.76,0.0,271.97,272.0,69612.88,0.0,5257.64,1.0,284.29,289.72,301.77,305.49,293.15,293.15,283.15,17864.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12730.46,0.0,1255.39,2275.33,0.0,2014.37,0.87,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.38,291.18,291.15,306.07,298.79,301.76,297.16,291.18,1.0,0.75,0.54,0.54,0.46,0.54,3.92,2.02,1.9,1.14,0.77,0.77,0.0,272.56,272.59,69855.99,0.0,5274.02,1.0,284.29,289.71,301.79,305.52,293.15,293.15,283.15,17861.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12775.05,0.0,1267.2,2275.33,0.0,2016.55,0.87,1.0,0.0,3.0,1.0,0.0
17067600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.19,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,306.15,298.81,301.8,297.16,291.19,1.0,0.75,0.54,0.54,0.46,0.54,3.93,2.02,1.9,1.14,0.77,0.77,0.0,273.17,273.2,70096.19,0.0,5289.82,1.0,284.3,289.71,301.81,305.56,293.15,293.15,283.15,17860.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12819.41,0.0,1279.17,2275.33,0.0,2018.68,0.88,1.0,0.0,3.0,1.0,0.0
17067900.0,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.19,0.88,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,306.23,298.84,301.85,297.17,291.19,1.0,0.75,0.54,0.54,0.46,0.54,3.94,2.03,1.91,1.14,0.77,0.77,0.0,273.95,274.06,70479.52,0.0,5343.46,1.0,284.3,289.71,301.84,305.6,293.15,293.15,283.15,17804.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12882.52,0.0,1294.33,2275.33,0.0,2023.44,0.88,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.2,0.88,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.32,298.86,301.88,297.17,291.2,1.0,0.76,0.54,0.54,0.46,0.54,3.96,2.04,1.93,1.14,0.77,0.77,0.0,275.22,275.34,70896.67,0.0,5409.58,1.0,284.3,289.71,301.86,305.65,293.15,293.15,283.15,17779.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12952.13,0.0,1313.23,2275.33,0.0,2031.04,0.88,1.0,0.0,3.0,1.0,0.0
17068500.0,297.17,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.64,0.6,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.2,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.4,298.88,301.91,297.17,291.2,1.0,0.76,0.53,0.53,0.47,0.53,3.98,2.04,1.94,1.14,0.78,0.78,0.0,276.8,276.92,71300.48,0.0,5474.04,1.0,284.3,289.71,301.88,305.69,293.15,293.15,283.15,17774.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13020.71,0.0,1333.15,2275.33,0.0,2038.64,0.89,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.46,0.41,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.58,0.55,296.76,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.48,298.9,301.95,297.17,291.21,1.0,0.76,0.53,0.53,0.47,0.53,3.99,2.04,1.95,1.14,0.78,0.78,0.0,278.57,278.68,71680.02,0.0,5534.21,1.0,284.3,289.71,301.91,305.73,293.15,293.15,283.15,17778.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.17,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13086.48,0.0,1353.06,2275.33,0.0,2045.59,0.89,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.57,298.93,301.98,297.17,291.21,1.0,0.76,0.53,0.53,0.47,0.53,4.01,2.05,1.96,1.14,0.78,0.78,0.0,280.45,280.55,72031.79,0.0,5588.83,1.0,284.3,289.7,301.93,305.77,293.15,293.15,283.15,17787.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.19,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13148.74,0.0,1372.46,2275.33,0.0,2051.67,0.9,1.0,0.0,3.0,1.0,0.0
17069400.0,297.16,297.15,293.15,0.0,0.0,291.2,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.65,0.61,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.65,298.95,302.01,297.16,291.2,1.0,0.77,0.53,0.53,0.47,0.53,4.02,2.05,1.97,1.14,0.79,0.79,0.0,282.36,282.45,72354.46,0.0,5637.56,1.0,284.3,289.7,301.95,305.81,293.15,293.15,283.15,17798.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.94,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13207.15,0.0,1391.05,2275.33,0.0,2056.8,0.9,1.0,0.0,3.0,1.0,0.0
17069700.0,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.73,298.97,302.04,297.16,291.2,1.0,0.77,0.53,0.53,0.47,0.53,4.03,2.05,1.98,1.14,0.79,0.79,0.0,284.26,284.34,72650.55,0.0,5680.99,1.0,284.3,289.69,301.97,305.85,293.15,293.15,283.15,17809.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.22,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13261.9,0.0,1408.72,2275.33,0.0,2061.07,0.91,1.0,0.0,3.0,1.0,0.0
17070000.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.59,0.57,296.76,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.82,298.99,302.07,297.16,291.2,1.0,0.77,0.53,0.53,0.47,0.53,4.03,2.05,1.99,1.14,0.79,0.79,0.0,286.1,286.18,72924.23,0.0,5720.24,1.0,284.3,289.68,301.99,305.88,293.15,293.15,283.15,17820.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13313.46,0.0,1425.46,2275.33,0.0,2064.56,0.91,1.0,0.0,3.0,1.0,0.0
17070300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.9,299.01,302.1,297.16,291.2,1.0,0.77,0.53,0.53,0.47,0.53,4.04,2.05,1.99,1.13,0.79,0.79,0.0,287.89,287.96,73183.84,0.0,5757.47,1.0,284.3,289.68,302.01,305.92,293.15,293.15,283.15,17828.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.25,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13362.96,0.0,1441.49,2275.33,0.0,2067.54,0.91,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.98,299.03,302.13,297.16,291.2,1.0,0.77,0.53,0.53,0.47,0.53,4.05,2.05,2.0,1.13,0.79,0.79,0.0,289.63,289.7,73437.45,0.0,5794.86,1.0,284.3,289.67,302.03,305.95,293.15,293.15,283.15,17833.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,4.01,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13411.52,0.0,1457.11,2275.33,0.0,2070.26,0.92,1.0,0.0,3.0,1.0,0.0
17070900.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.66,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,307.07,299.05,302.17,297.16,291.2,1.0,0.78,0.53,0.53,0.47,0.53,4.06,2.05,2.01,1.13,0.8,0.8,0.0,291.35,291.43,73692.07,0.0,5834.27,1.0,284.3,289.67,302.05,305.99,293.15,293.15,283.15,17835.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13460.19,0.0,1472.66,2275.33,0.0,2072.96,0.92,1.0,0.0,3.0,1.0,0.0
17071200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,307.15,299.07,302.2,297.16,291.2,1.0,0.78,0.53,0.53,0.47,0.53,4.07,2.05,2.02,1.13,0.8,0.8,0.0,293.08,293.17,73947.94,0.0,5877.1,1.0,284.3,289.66,302.07,306.02,293.15,293.15,283.15,17836.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13508.77,0.0,1488.29,2275.33,0.0,2075.37,0.92,1.0,0.0,3.0,1.0,0.0
17071500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,307.16,299.06,302.2,297.16,291.19,1.0,0.78,0.53,0.53,0.47,0.53,4.08,2.05,2.03,1.13,0.8,0.8,0.0,294.85,294.93,74080.86,0.0,5922.53,1.0,284.3,289.65,302.07,306.03,293.15,293.15,283.15,17882.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13531.96,0.0,1501.75,2275.33,0.0,2089.43,0.93,1.0,0.0,3.0,1.0,0.0
17071800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,307.06,299.01,302.13,297.16,291.17,1.0,0.78,0.53,0.53,0.47,0.53,4.09,2.05,2.04,1.12,0.8,0.8,0.0,296.65,296.73,73907.66,0.0,5967.17,1.0,284.29,289.64,302.01,305.97,293.15,293.15,283.15,17998.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13489.84,0.0,1505.51,2275.33,0.0,2110.35,0.93,1.0,0.0,3.0,1.0,0.0
17072100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,306.85,298.91,302.01,297.16,291.14,1.0,0.78,0.52,0.52,0.48,0.52,4.09,2.05,2.05,1.12,0.8,0.8,0.0,298.45,298.52,73425.58,0.0,6006.23,1.0,284.29,289.61,301.92,305.86,293.15,293.15,283.15,18142.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,4.04,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13385.34,0.0,1496.13,2275.33,0.0,2131.81,0.93,1.0,0.0,3.0,1.0,0.0
17072400.0,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.1,0.91,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.1,0.86,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.1,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,306.56,298.78,301.86,297.16,291.1,1.0,0.79,0.52,0.52,0.48,0.52,4.1,2.05,2.05,1.12,0.79,0.79,0.0,300.17,300.22,72646.13,0.0,6036.01,1.0,284.28,289.59,301.79,305.69,293.15,293.15,283.15,18293.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,4.02,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13223.81,0.0,1472.21,2275.33,0.0,2150.78,0.92,1.0,0.0,3.0,1.0,0.0
17072700.0,297.14,297.15,293.15,0.0,0.0,291.07,0.81,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.07,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.07,0.86,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,306.21,298.63,301.68,297.15,291.07,1.0,0.79,0.52,0.52,0.48,0.52,4.1,2.04,2.06,1.12,0.78,0.78,0.0,301.75,301.78,71614.63,0.0,6055.1,1.0,284.28,289.57,301.63,305.49,293.15,293.15,283.15,18438.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13016.91,0.0,1434.96,2275.33,0.0,2166.61,0.91,1.0,0.0,3.0,1.0,0.0
17073000.0,297.14,297.15,293.15,0.0,0.0,291.03,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.03,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.03,0.86,0.57,0.4,297.14,297.15,293.15,0.0,0.0,291.03,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,305.84,298.46,301.48,297.15,291.03,1.0,0.79,0.52,0.52,0.48,0.52,4.1,2.04,2.06,1.11,0.78,0.78,0.0,303.12,303.13,70376.99,0.0,6062.97,1.0,284.27,289.55,301.46,305.25,293.15,293.15,283.15,18566.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.93,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12776.03,0.0,1385.94,2275.33,0.0,2177.2,0.9,1.0,0.0,3.0,1.0,0.0
17073300.0,297.13,297.15,293.15,0.0,0.0,291.01,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.01,0.91,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.01,0.86,0.57,0.4,297.14,297.15,293.15,0.0,0.0,291.01,0.88,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,305.45,298.28,301.28,297.15,291.01,1.0,0.79,0.52,0.52,0.48,0.52,4.1,2.04,2.06,1.11,0.77,0.77,0.0,304.23,304.23,68998.97,0.0,6060.86,1.0,284.26,289.53,301.28,305.0,293.15,293.15,283.15,18666.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12515.61,0.0,1328.26,2275.33,0.0,2181.38,0.89,1.0,0.0,3.0,1.0,0.0
17073600.0,297.13,297.15,293.15,0.0,0.0,290.99,0.8,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.99,0.9,0.67,0.63,297.16,297.15,293.15,0.0,0.0,290.99,0.86,0.57,0.4,297.14,297.15,293.15,0.0,0.0,290.99,0.88,0.6,0.58,296.72,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,305.08,298.11,301.09,297.14,290.99,1.0,0.79,0.52,0.52,0.48,0.52,4.09,2.03,2.06,1.11,0.76,0.76,0.0,305.07,305.06,67561.42,0.0,6051.54,1.0,284.26,289.52,301.11,304.75,293.15,293.15,283.15,18729.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.07,3.8,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12251.71,0.0,1265.95,2275.33,0.0,2178.39,0.87,1.0,0.0,3.0,1.0,0.0
17073900.0,297.13,297.15,293.15,0.0,0.0,290.98,0.8,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.98,0.9,0.66,0.63,297.16,297.15,293.15,0.0,0.0,290.98,0.86,0.57,0.4,297.14,297.15,293.15,0.0,0.0,290.98,0.87,0.6,0.57,296.71,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,304.74,297.95,300.92,297.14,290.97,1.0,0.79,0.52,0.52,0.48,0.52,4.09,2.03,2.06,1.1,0.75,0.75,0.0,305.67,305.65,66152.53,0.0,6038.65,1.0,284.25,289.52,300.94,304.5,293.15,293.15,283.15,18746.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.73,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12000.34,0.0,1203.21,2275.33,0.0,2167.56,0.86,1.0,0.0,3.0,1.0,0.0
17074200.0,297.13,297.15,293.15,0.0,0.0,290.97,0.79,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.97,0.9,0.66,0.63,297.17,297.15,293.15,0.0,0.0,290.97,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,290.97,0.87,0.6,0.57,296.71,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,304.45,297.81,300.78,297.15,290.97,1.0,0.79,0.52,0.52,0.48,0.52,4.08,2.03,2.06,1.1,0.74,0.74,0.0,306.04,306.02,64869.11,0.0,6026.32,1.0,284.25,289.53,300.8,304.29,293.15,293.15,283.15,18712.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11777.83,0.0,1144.21,2275.33,0.0,2149.27,0.84,1.0,0.0,3.0,1.0,0.0
17074500.0,297.14,297.15,293.15,0.0,0.0,290.99,0.79,0.44,0.41,297.14,297.15,293.15,0.0,0.0,290.99,0.9,0.66,0.63,297.17,297.15,293.15,0.0,0.0,290.99,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,290.99,0.87,0.6,0.57,296.71,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,304.25,297.71,300.68,297.15,290.99,1.0,0.79,0.52,0.52,0.48,0.52,4.08,2.02,2.06,1.1,0.73,0.73,0.0,306.25,306.25,63802.73,0.0,6018.77,1.0,284.25,289.54,300.7,304.13,293.15,293.15,283.15,18624.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.88,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11598.22,0.0,1092.58,2275.33,0.0,2123.46,0.83,1.0,0.0,3.0,1.0,0.0
17074800.0,297.14,297.15,293.15,0.0,0.0,291.01,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.01,0.9,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.01,0.86,0.59,0.41,297.14,297.15,293.15,0.0,0.0,291.01,0.87,0.6,0.57,296.71,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,304.15,297.65,300.63,297.15,291.01,1.0,0.79,0.52,0.52,0.48,0.52,4.08,2.02,2.06,1.1,0.72,0.72,0.0,306.39,306.4,63060.46,0.0,6020.8,1.0,284.25,289.56,300.64,304.02,293.15,293.15,283.15,18481.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11477.62,0.0,1052.01,2275.33,0.0,2092.52,0.82,1.0,0.0,3.0,1.0,0.0
17075100.0,297.15,297.15,293.15,0.0,0.0,291.04,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.04,0.9,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.04,0.87,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,304.14,297.65,300.62,297.16,291.04,1.0,0.79,0.52,0.52,0.48,0.52,4.09,2.02,2.06,1.1,0.72,0.72,0.0,306.54,306.58,62719.14,0.0,6036.8,1.0,284.25,289.59,300.64,304.0,293.15,293.15,283.15,18297.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.8,3.51,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11426.67,0.0,1025.12,2275.33,0.0,2059.95,0.81,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,291.08,0.79,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.08,0.9,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.08,0.87,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.08,0.87,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,304.2,297.7,300.65,297.16,291.08,1.0,0.79,0.52,0.52,0.48,0.52,4.09,2.03,2.07,1.1,0.72,0.72,0.0,306.83,306.89,62777.7,0.0,6070.08,1.0,284.26,289.63,300.69,304.04,293.15,293.15,283.15,18106.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11442.73,0.0,1012.75,2275.33,0.0,2033.13,0.81,1.0,0.0,3.0,1.0,0.0
17075700.0,297.16,297.15,293.15,0.0,0.0,291.12,0.79,0.44,0.41,297.17,297.15,293.15,0.0,0.0,291.12,0.9,0.67,0.63,297.2,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.6,0.57,296.73,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.3,297.79,300.7,297.17,291.12,1.0,0.79,0.52,0.52,0.48,0.52,4.11,2.03,2.08,1.1,0.72,0.72,0.0,307.34,307.44,63194.06,0.0,6121.33,1.0,284.26,289.66,300.78,304.14,293.15,293.15,283.15,17926.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.8,3.5,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11517.28,0.0,1014.1,2275.33,0.0,2014.19,0.81,1.0,0.0,3.0,1.0,0.0
17076000.0,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.67,0.64,297.2,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.43,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.6,0.58,296.73,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.43,297.9,300.76,297.18,291.17,1.0,0.79,0.52,0.52,0.48,0.52,4.13,2.04,2.09,1.1,0.73,0.73,0.0,308.17,308.29,63907.33,0.0,6189.22,1.0,284.27,289.69,300.9,304.29,293.15,293.15,283.15,17767.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.82,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11640.42,0.0,1027.76,2275.33,0.0,2003.32,0.81,1.0,0.0,3.0,1.0,0.0
17076300.0,297.17,297.15,293.15,0.0,0.0,291.2,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.67,0.64,297.21,297.15,293.15,0.0,0.0,291.2,0.88,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.59,298.03,300.83,297.18,291.2,1.0,0.8,0.52,0.52,0.48,0.52,4.15,2.04,2.11,1.1,0.73,0.73,0.0,309.37,309.51,64851.05,0.0,6271.46,1.0,284.28,289.72,301.03,304.47,293.15,293.15,283.15,17636.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11801.85,0.0,1052.29,2275.33,0.0,2000.32,0.82,1.0,0.0,3.0,1.0,0.0
17076600.0,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.68,0.65,297.21,297.15,293.15,0.0,0.0,291.23,0.89,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,304.75,298.16,300.9,297.18,291.23,1.0,0.8,0.52,0.52,0.48,0.52,4.17,2.05,2.12,1.1,0.74,0.74,0.0,310.94,311.1,65943.55,0.0,6364.14,1.0,284.28,289.74,301.16,304.66,293.15,293.15,283.15,17540.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.59,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11989.04,0.0,1085.6,2275.33,0.0,2004.03,0.83,1.0,0.0,3.0,1.0,0.0
17076900.0,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.26,0.91,0.68,0.65,297.21,297.15,293.15,0.0,0.0,291.26,0.89,0.65,0.45,297.18,297.15,293.15,0.0,0.0,291.26,0.88,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,304.91,298.29,300.97,297.18,291.26,1.0,0.8,0.52,0.52,0.48,0.52,4.19,2.05,2.14,1.1,0.75,0.75,0.0,312.86,313.02,67094.85,0.0,6462.23,1.0,284.29,289.75,301.3,304.86,293.15,293.15,283.15,17481.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12187.65,0.0,1125.12,2275.33,0.0,2013.36,0.84,1.0,0.0,3.0,1.0,0.0
17077200.0,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.27,0.91,0.69,0.65,297.21,297.15,293.15,0.0,0.0,291.27,0.9,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,305.04,298.41,301.02,297.18,291.27,1.0,0.81,0.51,0.51,0.49,0.51,4.22,2.06,2.16,1.1,0.75,0.75,0.0,315.05,315.2,68208.09,0.0,6559.48,1.0,284.29,289.76,301.41,305.04,293.15,293.15,283.15,17465.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12381.25,0.0,1167.85,2275.33,0.0,2027.25,0.85,1.0,0.0,3.0,1.0,0.0
17077500.0,297.16,297.15,293.15,0.0,0.0,291.27,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.27,0.91,0.69,0.66,297.2,297.15,293.15,0.0,0.0,291.27,0.9,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.88,0.63,0.6,296.75,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,305.15,298.5,301.06,297.18,291.27,1.0,0.81,0.51,0.51,0.49,0.51,4.24,2.06,2.18,1.1,0.76,0.76,0.0,317.4,317.54,69187.8,0.0,6649.03,1.0,284.3,289.76,301.51,305.19,293.15,293.15,283.15,17496.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12552.76,0.0,1210.34,2275.33,0.0,2045.75,0.86,1.0,0.0,3.0,1.0,0.0
17077800.0,297.16,297.15,293.15,0.0,0.0,291.26,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.26,0.91,0.69,0.66,297.19,297.15,293.15,0.0,0.0,291.26,0.9,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,305.21,298.56,301.08,297.17,291.26,1.0,0.81,0.51,0.51,0.49,0.51,4.25,2.06,2.19,1.1,0.77,0.77,0.0,319.8,319.91,69923.24,0.0,6722.07,1.0,284.3,289.75,301.56,305.29,293.15,293.15,283.15,17578.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12681.27,0.0,1248.27,2275.33,0.0,2067.28,0.87,1.0,0.0,3.0,1.0,0.0
17078100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.24,0.91,0.7,0.66,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.24,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,305.22,298.57,301.06,297.16,291.24,1.0,0.82,0.51,0.51,0.49,0.51,4.26,2.06,2.2,1.09,0.77,0.77,0.0,322.07,322.14,70314.78,0.0,6770.52,1.0,284.3,289.73,301.57,305.33,293.15,293.15,283.15,17712.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.82,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12747.63,0.0,1277.06,2275.33,0.0,2092.38,0.88,1.0,0.0,3.0,1.0,0.0
17078400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.21,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.21,0.9,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,305.15,298.52,301.01,297.15,291.21,1.0,0.82,0.51,0.51,0.49,0.51,4.26,2.05,2.21,1.09,0.77,0.77,0.0,324.04,324.06,70254.87,0.0,6786.25,1.0,284.29,289.7,301.52,305.29,293.15,293.15,283.15,17900.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12730.96,0.0,1291.38,2275.33,0.0,2120.14,0.88,1.0,0.0,3.0,1.0,0.0
17078700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.63,0.6,296.72,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,305.04,298.44,300.95,297.14,291.17,1.0,0.82,0.51,0.51,0.49,0.51,4.25,2.05,2.21,1.08,0.77,0.77,0.0,325.52,325.47,69812.13,0.0,6764.53,1.0,284.28,289.67,301.44,305.18,293.15,293.15,283.15,18083.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.83,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12645.49,0.0,1288.93,2275.33,0.0,2135.7,0.88,1.0,0.0,3.0,1.0,0.0
17079000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.79,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.67,0.48,297.13,297.15,293.15,0.0,0.0,291.13,0.88,0.63,0.6,296.71,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.93,298.36,300.89,297.12,291.13,1.0,0.81,0.51,0.51,0.49,0.51,4.24,2.04,2.2,1.08,0.76,0.76,0.0,326.35,326.25,69177.63,0.0,6707.22,1.0,284.28,289.64,301.36,305.07,293.15,293.15,283.15,18212.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.81,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12532.43,0.0,1274.02,2275.33,0.0,2138.53,0.88,1.0,0.0,3.0,1.0,0.0
17079300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.45,0.41,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.67,0.47,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.62,0.59,296.7,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.82,298.28,300.83,297.11,291.1,1.0,0.81,0.51,0.51,0.49,0.51,4.21,2.03,2.19,1.07,0.76,0.76,0.0,326.45,326.31,68397.16,0.0,6619.26,1.0,284.27,289.62,301.27,304.94,293.15,293.15,283.15,18314.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12398.83,0.0,1249.75,2275.33,0.0,2135.24,0.87,1.0,0.0,3.0,1.0,0.0
17079600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.08,0.9,0.67,0.64,297.1,297.15,293.15,0.0,0.0,291.08,0.89,0.66,0.47,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.61,0.59,296.69,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,304.71,298.19,300.78,297.11,291.08,1.0,0.81,0.51,0.51,0.49,0.51,4.18,2.01,2.17,1.07,0.75,0.75,0.0,325.77,325.59,67505.4,0.0,6506.81,1.0,284.27,289.61,301.19,304.81,293.15,293.15,283.15,18397.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12249.91,0.0,1218.32,2275.33,0.0,2127.3,0.86,1.0,0.0,3.0,1.0,0.0
17079900.0,297.11,297.15,293.15,0.0,0.0,291.06,0.78,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.06,0.89,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.06,0.89,0.65,0.46,297.11,297.15,293.15,0.0,0.0,291.06,0.87,0.61,0.58,296.69,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,304.6,298.11,300.73,297.1,291.06,1.0,0.8,0.51,0.51,0.49,0.51,4.15,2.0,2.15,1.06,0.75,0.75,0.0,324.3,324.09,66531.02,0.0,6376.13,1.0,284.27,289.6,301.11,304.68,293.15,293.15,283.15,18462.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12090.12,0.0,1181.59,2275.33,0.0,2115.56,0.85,1.0,0.0,3.0,1.0,0.0
17080200.0,297.11,297.15,293.15,0.0,0.0,291.04,0.77,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.04,0.89,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.04,0.88,0.64,0.45,297.1,297.15,293.15,0.0,0.0,291.04,0.86,0.6,0.57,296.68,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,304.49,298.03,300.68,297.1,291.04,1.0,0.8,0.51,0.51,0.49,0.51,4.11,1.99,2.12,1.06,0.74,0.74,0.0,322.07,321.83,65501.12,0.0,6233.7,1.0,284.26,289.59,301.02,304.54,293.15,293.15,283.15,18511.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11923.67,0.0,1141.3,2275.33,0.0,2100.94,0.84,1.0,0.0,3.0,1.0,0.0
17080500.0,297.11,297.15,293.15,0.0,0.0,291.03,0.77,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.64,0.61,297.09,297.15,293.15,0.0,0.0,291.03,0.88,0.63,0.44,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.59,0.57,296.68,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,304.37,297.94,300.64,297.1,291.03,1.0,0.79,0.51,0.51,0.49,0.51,4.07,1.98,2.1,1.06,0.73,0.73,0.0,319.12,318.87,64439.33,0.0,6085.52,1.0,284.26,289.59,300.94,304.4,293.15,293.15,283.15,18544.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11754.04,0.0,1098.99,2275.33,0.0,2084.19,0.83,1.0,0.0,3.0,1.0,0.0
17080800.0,297.11,297.15,293.15,0.0,0.0,291.02,0.77,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.02,0.88,0.63,0.61,297.09,297.15,293.15,0.0,0.0,291.02,0.87,0.62,0.44,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.58,0.56,296.68,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,304.25,297.85,300.59,297.1,291.02,1.0,0.78,0.52,0.52,0.48,0.52,4.04,1.97,2.07,1.05,0.72,0.72,0.0,315.57,315.31,63365.07,0.0,5936.53,1.0,284.25,289.59,300.85,304.25,293.15,293.15,283.15,18564.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11584.18,0.0,1056.06,2275.33,0.0,2066.15,0.82,1.0,0.0,3.0,1.0,0.0
17081100.0,297.11,297.15,293.15,0.0,0.0,291.01,0.76,0.41,0.37,297.1,297.15,293.15,0.0,0.0,291.01,0.88,0.62,0.6,297.09,297.15,293.15,0.0,0.0,291.01,0.87,0.61,0.43,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.57,0.55,296.67,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,304.13,297.76,300.55,297.1,291.01,1.0,0.78,0.52,0.52,0.48,0.52,4.0,1.96,2.04,1.05,0.72,0.72,0.0,311.52,311.26,62290.27,0.0,5789.72,1.0,284.25,289.59,300.76,304.11,293.15,293.15,283.15,18573.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.79,3.49,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11415.82,0.0,1013.42,2275.33,0.0,2047.36,0.81,1.0,0.0,3.0,1.0,0.0
17081400.0,297.11,297.15,293.15,0.0,0.0,291.01,0.76,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.01,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.01,0.87,0.6,0.42,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.57,0.54,296.67,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,304.01,297.67,300.51,297.1,291.01,1.0,0.77,0.52,0.52,0.48,0.52,3.97,1.95,2.01,1.05,0.71,0.71,0.0,307.06,306.81,61222.09,0.0,5646.85,1.0,284.25,289.6,300.67,303.96,293.15,293.15,283.15,18576.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11250.0,0.0,971.7,2275.33,0.0,2028.18,0.79,1.0,0.0,3.0,1.0,0.0
17081700.0,297.12,297.15,293.15,0.0,0.0,291.01,0.76,0.39,0.36,297.1,297.15,293.15,0.0,0.0,291.01,0.87,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.56,0.54,296.67,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,303.88,297.58,300.46,297.11,291.01,1.0,0.77,0.52,0.52,0.48,0.52,3.93,1.95,1.99,1.06,0.7,0.7,0.0,302.27,302.02,60165.01,0.0,5509.0,1.0,284.24,289.6,300.57,303.81,293.15,293.15,283.15,18573.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11087.29,0.0,931.28,2275.33,0.0,2008.82,0.78,1.0,0.0,3.0,1.0,0.0
17082000.0,297.12,297.15,293.15,0.0,0.0,291.01,0.76,0.39,0.36,297.1,297.15,293.15,0.0,0.0,291.01,0.87,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,303.75,297.48,300.42,297.11,291.01,1.0,0.76,0.52,0.52,0.48,0.52,3.9,1.94,1.96,1.06,0.7,0.7,0.0,297.23,296.98,59120.05,0.0,5376.56,1.0,284.24,289.61,300.48,303.66,293.15,293.15,283.15,18568.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10927.84,0.0,892.38,2275.33,0.0,1989.47,0.77,1.0,0.0,3.0,1.0,0.0
17082300.0,297.12,297.15,293.15,0.0,0.0,291.01,0.76,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.01,0.87,0.59,0.57,297.1,297.15,293.15,0.0,0.0,291.01,0.86,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.01,0.85,0.55,0.52,296.67,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,303.62,297.38,300.37,297.11,291.01,1.0,0.75,0.53,0.53,0.47,0.53,3.87,1.94,1.94,1.06,0.69,0.69,0.0,292.0,291.74,58064.27,0.0,5245.1,1.0,284.24,289.62,300.38,303.51,293.15,293.15,283.15,18568.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.27,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10768.74,0.0,854.74,2275.33,0.0,1970.48,0.76,1.0,0.0,3.0,1.0,0.0
17082600.0,297.12,297.15,293.15,0.0,0.0,291.0,0.76,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.58,0.56,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,303.5,297.28,300.33,297.11,291.0,1.0,0.75,0.53,0.53,0.47,0.53,3.84,1.93,1.91,1.06,0.68,0.68,0.0,286.55,286.28,56979.89,0.0,5110.06,1.0,284.23,289.62,300.27,303.35,293.15,293.15,283.15,18576.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.22,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10607.67,0.0,817.79,2275.33,0.0,1950.37,0.75,1.0,0.0,3.0,1.0,0.0
17082900.0,297.11,297.15,293.15,0.0,0.0,291.0,0.75,0.37,0.34,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.57,0.55,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.55,0.39,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,303.37,297.17,300.28,297.1,291.0,1.0,0.74,0.53,0.53,0.47,0.53,3.81,1.93,1.88,1.06,0.67,0.67,0.0,280.9,280.61,55874.94,0.0,4971.47,1.0,284.23,289.63,300.17,303.18,293.15,293.15,283.15,18582.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.16,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10446.32,0.0,781.55,2275.33,0.0,1928.19,0.73,1.0,0.0,3.0,1.0,0.0
17083200.0,297.11,297.15,293.15,0.0,0.0,291.0,0.75,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.57,0.54,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.54,0.38,297.11,297.15,293.15,0.0,0.0,291.0,0.85,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,303.25,297.06,300.24,297.1,291.0,1.0,0.73,0.53,0.53,0.47,0.53,3.77,1.92,1.85,1.07,0.67,0.67,0.0,275.01,274.72,54760.07,0.0,4829.7,1.0,284.22,289.63,300.06,303.02,293.15,293.15,283.15,18585.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.1,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10286.55,0.0,746.19,2275.33,0.0,1903.55,0.72,1.0,0.0,3.0,1.0,0.0
17083500.0,297.11,297.15,293.15,0.0,0.0,291.0,0.75,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.0,0.87,0.56,0.53,297.1,297.15,293.15,0.0,0.0,291.0,0.85,0.53,0.38,297.1,297.15,293.15,0.0,0.0,291.0,0.85,0.52,0.49,296.64,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,303.13,296.96,300.2,297.1,291.0,1.0,0.72,0.53,0.53,0.47,0.53,3.73,1.92,1.82,1.07,0.66,0.66,0.0,268.92,268.61,53671.39,0.0,4685.76,1.0,284.22,289.64,299.95,302.86,293.15,293.15,283.15,18586.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,3.05,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10132.25,0.0,711.95,2275.33,0.0,1876.85,0.71,1.0,0.0,3.0,1.0,0.0
17083800.0,297.11,297.15,293.15,0.0,0.0,291.0,0.75,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.55,0.52,297.1,297.15,293.15,0.0,0.0,291.0,0.85,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,303.0,296.86,300.15,297.1,291.0,1.0,0.72,0.54,0.54,0.46,0.54,3.7,1.91,1.79,1.07,0.65,0.65,0.0,262.6,262.28,52619.02,0.0,4540.13,1.0,284.22,289.65,299.85,302.7,293.15,293.15,283.15,18584.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.99,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9984.84,0.0,678.81,2275.33,0.0,1849.46,0.7,1.0,0.0,3.0,1.0,0.0
17084100.0,297.11,297.15,293.15,0.0,0.0,291.0,0.75,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.54,0.51,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.52,0.36,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.0,0.72,0.3,1.38,291.0,291.15,302.88,296.76,300.11,297.1,291.0,1.0,0.71,0.54,0.54,0.46,0.54,3.66,1.9,1.75,1.07,0.64,0.64,0.0,256.08,255.75,51585.31,0.0,4393.75,1.0,284.21,289.67,299.75,302.55,293.15,293.15,283.15,18573.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.93,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9843.45,0.0,647.25,2275.33,0.0,1819.84,0.69,1.0,0.0,3.0,1.0,0.0
17084400.0,297.11,297.15,293.15,0.0,0.0,291.0,0.75,0.33,0.31,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.53,0.5,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.0,0.72,0.3,1.37,291.0,291.15,302.74,296.67,300.06,297.1,291.0,1.0,0.7,0.54,0.54,0.46,0.54,3.62,1.9,1.72,1.08,0.63,0.63,0.0,249.37,249.03,50584.12,0.0,4247.28,1.0,284.21,289.68,299.67,302.41,293.15,293.15,283.15,18555.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9710.01,0.0,617.6,2275.33,0.0,1788.13,0.67,1.0,0.0,3.0,1.0,0.0
17084700.0,297.11,297.15,293.15,0.0,0.0,291.0,0.74,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.48,0.46,296.62,297.15,293.15,0.0,0.0,291.0,0.72,0.3,1.37,291.0,291.15,302.61,296.59,300.02,297.1,291.0,1.0,0.69,0.55,0.55,0.45,0.55,3.58,1.89,1.69,1.08,0.63,0.63,0.0,242.5,242.16,49624.09,0.0,4101.61,1.0,284.21,289.7,299.59,302.28,293.15,293.15,283.15,18531.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.82,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9585.57,0.0,590.0,2275.33,0.0,1754.3,0.66,1.0,0.0,3.0,1.0,0.0
17085000.0,297.11,297.15,293.15,0.0,0.0,291.0,0.74,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.49,0.34,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.47,0.45,296.61,297.15,293.15,0.0,0.0,291.0,0.73,0.3,1.37,291.0,291.15,302.46,296.53,299.96,297.1,291.0,1.0,0.68,0.55,0.55,0.45,0.55,3.54,1.89,1.65,1.09,0.62,0.62,0.0,235.5,235.15,48719.65,0.0,3957.09,1.0,284.2,289.72,299.52,302.16,293.15,293.15,283.15,18501.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.78,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9471.94,0.0,564.74,2275.33,0.0,1719.25,0.65,1.0,0.0,3.0,1.0,0.0
17085300.0,297.11,297.15,293.15,0.0,0.0,291.01,0.74,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.01,0.86,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.46,0.44,296.61,297.15,293.15,0.0,0.0,291.01,0.73,0.3,1.37,291.01,291.15,302.31,296.47,299.91,297.1,291.01,1.0,0.68,0.55,0.55,0.45,0.55,3.5,1.88,1.62,1.09,0.61,0.61,0.0,228.39,228.04,47875.72,0.0,3814.33,1.0,284.2,289.74,299.46,302.06,293.15,293.15,283.15,18465.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.73,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9369.49,0.0,541.77,2275.33,0.0,1682.81,0.64,1.0,0.0,3.0,1.0,0.0
17085600.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,302.15,296.43,299.84,297.1,291.02,1.0,0.67,0.56,0.56,0.44,0.56,3.46,1.88,1.58,1.09,0.61,0.61,0.0,221.19,220.84,47104.91,0.0,3673.56,1.0,284.2,289.75,299.42,301.98,293.15,293.15,283.15,18426.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.03,2.69,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9279.66,0.0,521.27,2275.33,0.0,1645.99,0.63,1.0,0.0,3.0,1.0,0.0
17085900.0,297.11,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.46,0.32,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.45,0.43,296.6,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,301.98,296.39,299.78,297.1,291.03,1.0,0.66,0.56,0.56,0.44,0.56,3.42,1.87,1.55,1.1,0.6,0.6,0.0,213.92,213.6,46396.25,0.0,3539.72,1.0,284.2,289.77,299.39,301.91,293.15,293.15,283.15,18386.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.65,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9199.25,0.0,502.87,2275.33,0.0,1612.37,0.63,1.0,0.0,3.0,1.0,0.0
17086200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.45,0.31,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.44,0.42,296.59,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,301.82,296.36,299.71,297.1,291.03,1.0,0.65,0.56,0.56,0.44,0.56,3.39,1.87,1.52,1.1,0.6,0.6,0.0,206.71,206.39,45757.41,0.0,3422.41,1.0,284.19,289.79,299.35,301.84,293.15,293.15,283.15,18349.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.61,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9126.52,0.0,486.75,2275.33,0.0,1584.8,0.62,1.0,0.0,3.0,1.0,0.0
17086500.0,297.08,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.46,0.44,297.09,297.15,293.15,0.0,0.0,291.04,0.85,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.43,0.41,296.58,297.15,293.15,0.0,0.0,291.04,0.75,0.3,1.37,291.04,291.15,301.65,296.32,299.63,297.09,291.04,1.0,0.64,0.57,0.57,0.43,0.57,3.36,1.87,1.49,1.11,0.59,0.59,0.0,199.53,199.21,45133.82,0.0,3306.0,1.0,284.19,289.8,299.31,301.77,293.15,293.15,283.15,18333.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.58,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9055.72,0.0,472.02,2275.33,0.0,1559.18,0.61,1.0,0.0,3.0,1.0,0.0
17086800.0,297.07,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.45,0.43,297.09,297.15,293.15,0.0,0.0,291.04,0.85,0.42,0.3,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.42,0.4,296.58,297.15,293.15,0.0,0.0,291.04,0.76,0.3,1.37,291.04,291.15,301.48,296.28,299.56,297.09,291.04,1.0,0.63,0.57,0.57,0.43,0.57,3.33,1.87,1.46,1.11,0.59,0.59,0.0,192.38,192.05,44512.4,0.0,3189.9,1.0,284.19,289.81,299.28,301.7,293.15,293.15,283.15,18325.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.89,2.55,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8985.7,0.0,458.04,2275.33,0.0,1533.87,0.6,1.0,0.0,3.0,1.0,0.0
17087100.0,297.06,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.44,0.42,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.41,0.39,296.57,297.15,293.15,0.0,0.0,291.05,0.76,0.3,1.37,291.05,291.15,301.32,296.24,299.49,297.08,291.05,1.0,0.63,0.58,0.58,0.42,0.58,3.29,1.87,1.42,1.12,0.58,0.58,0.0,185.25,184.91,43887.8,0.0,3073.95,1.0,284.19,289.82,299.24,301.63,293.15,293.15,283.15,18320.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.86,2.51,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8915.92,0.0,444.58,2275.33,0.0,1508.45,0.6,1.0,0.0,3.0,1.0,0.0
17087400.0,297.04,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.43,0.41,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.4,0.38,296.56,297.15,293.15,0.0,0.0,291.05,0.77,0.3,1.36,291.05,291.15,301.15,296.2,299.41,297.08,291.05,1.0,0.62,0.58,0.58,0.42,0.58,3.26,1.86,1.39,1.13,0.58,0.58,0.0,178.11,177.76,43257.1,0.0,2958.15,1.0,284.18,289.83,299.19,301.56,293.15,293.15,283.15,18317.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.83,2.48,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8846.09,0.0,431.53,2275.33,0.0,1482.68,0.59,1.0,0.0,3.0,1.0,0.0
