time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17087700.0,297.03,297.15,293.15,0.0,0.0,291.05,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.42,0.4,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.39,0.37,296.55,297.15,293.15,0.0,0.0,291.05,0.77,0.3,1.36,291.05,291.15,300.98,296.16,299.34,297.07,291.05,1.0,0.61,0.58,0.58,0.42,0.58,3.22,1.86,1.36,1.13,0.57,0.57,0.0,170.97,170.62,42618.16,0.0,2842.59,1.0,284.18,289.84,299.15,301.48,293.15,293.15,283.15,18317.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.8,2.45,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8776.01,0.0,418.78,2275.33,0.0,1456.42,0.58,1.0,0.0,3.0,1.0,0.0
17088000.0,297.01,297.15,293.15,0.0,0.0,291.05,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.4,0.39,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.38,0.36,296.54,297.15,293.15,0.0,0.0,291.05,0.78,0.3,1.36,291.05,291.15,300.82,296.11,299.26,297.07,291.05,1.0,0.6,0.59,0.59,0.41,0.59,3.18,1.86,1.33,1.14,0.57,0.57,0.0,163.83,163.47,41969.93,0.0,2727.56,1.0,284.17,289.85,299.11,301.41,293.15,293.15,283.15,18317.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.77,2.42,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8705.6,0.0,406.28,2275.33,0.0,1429.6,0.58,1.0,0.0,3.0,1.0,0.0
17088300.0,297.0,297.15,293.15,0.0,0.0,291.05,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.39,0.38,297.08,297.15,293.15,0.0,0.0,291.05,0.84,0.37,0.26,297.09,297.15,293.15,0.0,0.0,291.05,0.84,0.37,0.35,296.54,297.15,293.15,0.0,0.0,291.05,0.79,0.3,1.36,291.05,291.15,300.65,296.07,299.18,297.06,291.04,1.0,0.59,0.59,0.59,0.41,0.59,3.14,1.85,1.29,1.14,0.56,0.56,0.0,156.7,156.33,41311.96,0.0,2613.36,1.0,284.17,289.86,299.06,301.33,293.15,293.15,283.15,18319.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.39,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8634.82,0.0,394.0,2275.33,0.0,1402.13,0.57,1.0,0.0,3.0,1.0,0.0
17088600.0,296.98,297.15,293.15,0.0,0.0,291.04,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.38,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.35,0.25,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.36,0.34,296.53,297.15,293.15,0.0,0.0,291.04,0.8,0.3,1.36,291.04,291.15,300.48,296.02,299.1,297.06,291.04,1.0,0.58,0.6,0.6,0.4,0.6,3.11,1.85,1.26,1.14,0.56,0.56,0.0,149.58,149.21,40655.59,0.0,2500.45,1.0,284.17,289.87,299.02,301.25,293.15,293.15,283.15,18321.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.7,2.36,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8564.48,0.0,381.91,2275.33,0.0,1374.29,0.56,1.0,0.0,3.0,1.0,0.0
17088900.0,296.97,297.15,293.15,0.0,0.0,291.04,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.34,0.24,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.34,0.33,296.52,297.15,293.15,0.0,0.0,291.04,0.81,0.3,1.36,291.04,291.15,300.32,295.98,299.02,297.05,291.04,1.0,0.57,0.6,0.6,0.4,0.6,3.07,1.84,1.22,1.15,0.55,0.55,0.0,142.51,142.13,39997.46,0.0,2389.31,1.0,284.16,289.88,298.97,301.17,293.15,293.15,283.15,18324.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.67,2.32,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8494.38,0.0,369.97,2275.33,0.0,1346.45,0.56,1.0,0.0,3.0,1.0,0.0
17089200.0,296.95,297.15,293.15,0.0,0.0,291.04,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.33,0.23,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.33,0.32,296.51,297.15,293.15,0.0,0.0,291.04,0.81,0.3,1.36,291.04,291.15,300.15,295.93,298.94,297.05,291.04,1.0,0.56,0.6,0.6,0.4,0.6,3.03,1.84,1.19,1.15,0.54,0.54,0.0,135.51,135.13,39329.81,0.0,2280.4,1.0,284.16,289.89,298.92,301.09,293.15,293.15,283.15,18325.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.29,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8423.96,0.0,358.23,2275.33,0.0,1318.05,0.55,1.0,0.0,3.0,1.0,0.0
17089500.0,297.62,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.11,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.01,303.15,299.98,295.88,297.24,296.99,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,152.13,65.32,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.9,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.45,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.01,303.15,299.82,295.83,297.24,296.99,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,169.96,10.17,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.05,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.01,303.15,299.65,295.77,297.24,296.99,289.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,187.78,10.64,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.13,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,299.48,295.72,297.24,296.99,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,205.33,10.05,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.18,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,299.32,295.66,297.24,296.99,289.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,223.07,8.44,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.2,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,299.15,295.61,297.24,296.99,289.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,240.89,7.14,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.22,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.98,295.55,297.24,296.99,290.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,258.71,6.02,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.23,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.82,295.49,297.24,296.99,290.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,276.54,5.08,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.65,295.44,297.24,296.99,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,294.36,4.3,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.48,295.38,297.24,296.99,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,312.18,3.64,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.32,295.31,297.24,296.99,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,330.0,3.08,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.15,295.25,297.24,296.99,290.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,347.82,2.61,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.02,295.2,297.24,296.99,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,365.64,2.22,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.94,295.18,297.24,296.99,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,383.46,1.88,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.92,295.17,297.24,296.99,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,401.28,1.6,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.93,295.18,297.24,296.99,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.36,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.97,295.2,297.24,296.99,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.16,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.02,295.22,297.24,296.99,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.99,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.09,295.25,297.24,296.99,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.84,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.15,295.28,297.24,296.99,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.72,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.2,295.29,297.24,296.99,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.62,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.22,295.3,297.24,296.99,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.53,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.21,295.28,297.24,296.99,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.46,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.15,295.25,297.24,296.99,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.39,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,298.07,295.21,297.24,296.99,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.34,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.98,295.17,297.24,296.99,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.29,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.9,295.14,297.24,296.99,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.25,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.82,295.11,297.24,296.99,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.22,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.73,295.08,297.24,296.99,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.19,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.65,295.06,297.24,296.99,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.16,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.57,295.04,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.14,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.48,295.02,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.12,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.4,295.01,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.11,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.32,295.0,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.09,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.23,294.99,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.08,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.23,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.15,294.99,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.07,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.23,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.02,303.15,297.06,295.0,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.03,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.23,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.01,303.15,296.97,295.03,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.22,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.01,303.15,296.88,295.08,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.22,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.01,303.15,296.78,295.14,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.13,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.22,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.01,303.15,296.68,295.21,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.18,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.22,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.01,303.15,296.59,295.27,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.22,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,292.01,303.15,296.5,295.33,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.05,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.21,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.0,303.15,296.41,295.39,297.24,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.21,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,292.0,303.15,296.33,295.43,297.24,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.21,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.99,303.15,296.26,295.45,297.24,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.2,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.99,303.15,296.2,295.45,297.24,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.2,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.99,303.15,296.15,295.42,297.24,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.2,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.99,303.15,296.11,295.39,297.24,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.19,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.99,303.15,296.09,295.37,297.24,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.19,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.99,303.15,296.08,295.35,297.24,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.18,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.98,303.15,296.08,295.35,297.24,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.97,303.15,296.08,295.35,297.25,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.97,303.15,296.09,295.36,297.25,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.17,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.97,303.15,296.1,295.37,297.25,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.17,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,296.11,295.39,297.25,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.17,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,296.13,295.4,297.25,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.17,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.96,303.15,296.14,295.41,297.25,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.17,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.25,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.17,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.25,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.02,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.16,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.95,303.15,296.15,295.42,297.25,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.16,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.94,303.15,296.15,295.42,297.25,296.99,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.16,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.94,303.15,296.15,295.42,297.25,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.25,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.25,296.99,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.93,303.15,296.15,295.42,297.25,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,291.92,303.15,296.15,295.42,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.15,295.42,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.15,295.42,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.15,295.42,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.14,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.15,295.42,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.15,295.42,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.13,295.42,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.08,295.41,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.12,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.99,295.38,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.12,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.89,295.36,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
