time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17112300.0,298.12,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.77,295.33,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.12,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.65,295.29,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.53,295.26,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.41,295.23,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.1,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.31,295.2,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.1,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.22,295.17,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.1,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.17,295.16,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.25,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.06,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,291.9,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.1,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.03,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.03,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.03,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.03,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.03,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.03,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.03,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.03,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.03,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.04,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.15,295.15,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.05,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.18,295.16,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.27,295.2,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.08,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.42,295.26,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.09,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.59,295.33,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.12,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.11,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,295.8,295.4,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.13,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.02,295.48,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.15,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.26,295.56,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.17,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.48,295.63,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.19,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.7,295.69,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.22,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,296.89,295.74,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.24,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,297.04,295.76,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.27,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,297.15,295.77,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.3,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,297.23,295.77,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,297.32,295.77,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.37,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,297.4,295.77,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.4,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,297.48,295.78,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.43,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.91,303.15,297.57,295.78,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.47,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.92,303.15,297.65,295.79,297.26,297.0,290.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.23,297.15,293.15,0.0,0.0,297.18,0.83,0.57,0.5,298.02,297.15,293.15,0.0,0.0,297.18,0.81,0.53,0.49,298.0,297.15,293.15,0.0,0.0,297.18,0.81,0.52,0.36,298.06,297.15,293.15,0.0,0.0,297.18,0.81,0.53,0.5,297.79,297.15,293.15,0.0,0.0,297.18,0.79,0.48,2.14,297.18,291.15,297.73,295.81,297.73,298.1,297.2,1.0,0.91,1.0,1.0,0.0,1.0,4.79,4.79,0.0,3.7,0.0,0.0,0.0,381.78,387.98,2306.86,0.0,9444.82,0.0,284.16,289.89,299.03,300.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,297.56,297.15,293.15,0.0,0.0,292.95,0.94,0.68,0.61,297.5,297.15,293.15,0.0,0.0,292.95,0.91,0.62,0.58,297.44,297.15,293.15,0.0,0.0,292.95,0.9,0.6,0.42,297.53,297.15,293.15,0.0,0.0,292.95,0.92,0.63,0.6,297.25,297.15,293.15,0.0,0.0,292.95,0.87,0.53,2.39,292.95,291.15,297.82,295.83,297.74,297.49,292.94,1.0,1.0,0.76,0.76,0.24,0.76,5.53,4.24,1.29,3.0,0.68,0.68,0.0,362.49,391.25,52046.07,0.0,13175.19,0.0,284.45,291.27,300.09,303.13,293.15,293.15,283.15,5588.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.85,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9827.87,0.0,321.59,2275.33,0.0,1536.86,0.55,1.0,0.0,3.0,1.0,0.0
17131500.0,297.03,297.15,293.15,0.0,0.0,292.16,0.88,0.65,0.6,296.97,297.15,293.15,0.0,0.0,292.16,0.85,0.59,0.56,296.91,297.15,293.15,0.0,0.0,292.16,0.84,0.56,0.4,297.0,297.15,293.15,0.0,0.0,292.16,0.86,0.61,0.58,296.68,297.15,293.15,0.0,0.0,292.17,0.78,0.45,2.08,292.16,291.15,297.9,295.85,297.66,296.98,292.16,1.0,0.95,0.73,0.73,0.27,0.73,5.08,3.77,1.31,2.63,0.67,0.67,0.0,394.17,390.28,58799.16,0.0,10938.63,0.0,284.35,290.63,298.92,302.07,293.15,293.15,283.15,14627.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.25,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10213.61,0.0,597.61,2275.33,0.0,2331.36,0.67,1.0,0.0,3.0,1.0,0.0
17131800.0,296.87,297.15,293.15,0.0,0.0,291.59,0.84,0.61,0.56,296.8,297.15,293.15,0.0,0.0,291.59,0.8,0.52,0.51,296.76,297.15,293.15,0.0,0.0,291.59,0.78,0.49,0.35,296.82,297.15,293.15,0.0,0.0,291.59,0.81,0.55,0.53,296.53,297.15,293.15,0.0,0.0,291.59,0.7,0.34,1.6,291.59,291.15,297.98,295.88,297.68,296.82,291.58,1.0,0.84,0.72,0.72,0.28,0.72,4.27,3.16,1.11,2.21,0.64,0.64,0.0,385.62,381.16,56424.07,0.0,7284.43,0.0,284.29,290.26,298.85,301.89,293.15,293.15,283.15,18311.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.27,2.94,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9990.19,0.0,648.41,2275.33,0.0,2305.25,0.69,1.0,0.0,3.0,1.0,0.0
17132100.0,296.88,297.15,293.15,0.0,0.0,291.29,0.81,0.56,0.51,296.8,297.15,293.15,0.0,0.0,291.29,0.76,0.46,0.45,296.77,297.15,293.15,0.0,0.0,291.29,0.74,0.42,0.31,296.82,297.15,293.15,0.0,0.0,291.29,0.78,0.49,0.48,296.56,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,298.07,295.9,297.74,296.82,291.29,1.0,0.77,0.72,0.72,0.28,0.72,3.77,2.79,0.98,1.95,0.63,0.63,0.0,367.68,366.26,52783.0,0.0,5442.75,0.0,284.25,290.09,298.86,301.69,293.15,293.15,283.15,18841.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.16,2.83,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9631.07,0.0,595.86,2275.33,0.0,2094.21,0.67,1.0,0.0,3.0,1.0,0.0
17132400.0,296.93,297.15,293.15,0.0,0.0,291.18,0.8,0.52,0.48,296.85,297.15,293.15,0.0,0.0,291.18,0.74,0.41,0.4,296.84,297.15,293.15,0.0,0.0,291.18,0.72,0.37,0.27,296.86,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.43,296.57,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,298.15,295.94,297.81,296.88,291.17,1.0,0.74,0.71,0.71,0.29,0.71,3.56,2.62,0.95,1.81,0.62,0.62,0.0,349.63,348.33,50925.73,0.0,4709.81,0.0,284.24,290.03,298.91,301.65,293.15,293.15,283.15,18620.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.1,2.77,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9472.51,0.0,562.86,2275.33,0.0,1962.18,0.65,1.0,0.0,3.0,1.0,0.0
17132700.0,296.97,297.15,293.15,0.0,0.0,291.09,0.79,0.49,0.45,296.9,297.15,293.15,0.0,0.0,291.09,0.72,0.37,0.36,296.89,297.15,293.15,0.0,0.0,291.09,0.69,0.32,0.23,296.91,297.15,293.15,0.0,0.0,291.09,0.74,0.39,0.39,296.57,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,298.23,295.99,297.88,296.92,291.09,1.0,0.71,0.71,0.71,0.29,0.71,3.38,2.47,0.91,1.71,0.61,0.61,0.0,329.37,328.18,49278.39,0.0,4115.68,1.0,284.23,289.99,298.96,301.62,293.15,293.15,283.15,18627.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.04,2.71,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9330.33,0.0,532.8,2275.33,0.0,1852.73,0.64,1.0,0.0,3.0,1.0,0.0
17133000.0,297.01,297.15,293.15,0.0,0.0,291.06,0.78,0.46,0.42,296.95,297.15,293.15,0.0,0.0,291.06,0.7,0.33,0.32,296.93,297.15,293.15,0.0,0.0,291.06,0.68,0.3,0.22,296.95,297.15,293.15,0.0,0.0,291.06,0.72,0.36,0.35,296.57,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,298.32,296.06,297.95,296.96,291.05,1.0,0.68,0.7,0.7,0.3,0.7,3.25,2.36,0.89,1.63,0.6,0.6,0.0,307.62,306.67,47981.87,0.0,3659.96,1.0,284.22,289.98,299.04,301.62,293.15,293.15,283.15,18538.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.99,2.65,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9226.39,0.0,505.31,2275.33,0.0,1748.61,0.63,1.0,0.0,3.0,1.0,0.0
17133300.0,297.04,297.15,293.15,0.0,0.0,291.05,0.78,0.44,0.41,297.0,297.15,293.15,0.0,0.0,291.05,0.69,0.3,0.3,296.94,297.15,293.15,0.0,0.0,291.05,0.69,0.3,0.22,296.99,297.15,293.15,0.0,0.0,291.05,0.71,0.33,0.32,296.58,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.39,291.05,291.15,298.4,296.16,298.01,297.0,291.05,1.0,0.66,0.7,0.7,0.3,0.7,3.16,2.28,0.87,1.57,0.6,0.6,0.0,285.59,284.74,47170.21,0.0,3330.71,1.0,284.22,290.0,299.14,301.68,293.15,293.15,283.15,18393.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.61,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9174.54,0.0,485.35,2275.33,0.0,1668.3,0.62,1.0,0.0,3.0,1.0,0.0
17133600.0,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.43,0.39,297.02,297.15,293.15,0.0,0.0,291.07,0.7,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.07,0.7,0.3,0.22,297.03,297.15,293.15,0.0,0.0,291.07,0.71,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,298.48,296.26,298.08,297.03,291.07,1.0,0.65,0.69,0.69,0.31,0.69,3.1,2.24,0.87,1.54,0.59,0.59,0.0,263.87,263.21,46807.97,0.0,3100.17,1.0,284.22,290.03,299.25,301.77,293.15,293.15,283.15,18211.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.93,2.58,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9167.14,0.0,472.6,2275.33,0.0,1610.36,0.61,1.0,0.0,3.0,1.0,0.0
17133900.0,297.1,297.15,293.15,0.0,0.0,291.1,0.79,0.42,0.38,297.04,297.15,293.15,0.0,0.0,291.1,0.71,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.1,0.71,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.1,0.71,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,298.57,296.38,298.14,297.05,291.1,1.0,0.63,0.69,0.69,0.31,0.69,3.07,2.2,0.87,1.51,0.59,0.59,0.0,243.37,242.85,46784.11,0.0,2927.12,1.0,284.23,290.06,299.37,301.89,293.15,293.15,283.15,18077.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.57,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9193.82,0.0,466.82,2275.33,0.0,1575.15,0.61,1.0,0.0,3.0,1.0,0.0
17134200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.42,0.38,297.05,297.15,293.15,0.0,0.0,291.13,0.72,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.13,0.72,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.13,0.72,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.37,291.13,291.15,298.65,296.5,298.19,297.06,291.13,1.0,0.62,0.69,0.69,0.31,0.69,3.06,2.18,0.88,1.49,0.59,0.59,0.0,224.73,224.27,47048.67,0.0,2804.01,1.0,284.23,290.09,299.5,302.03,293.15,293.15,283.15,17956.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.57,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9249.62,0.0,466.92,2275.33,0.0,1557.45,0.61,1.0,0.0,3.0,1.0,0.0
17134500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.15,0.73,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.15,0.73,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.15,0.73,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,298.73,296.62,298.25,297.07,291.15,1.0,0.61,0.68,0.68,0.32,0.68,3.05,2.16,0.89,1.48,0.6,0.6,0.0,208.33,207.93,47439.72,0.0,2701.18,1.0,284.24,290.12,299.62,302.17,293.15,293.15,283.15,17890.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.58,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9317.49,0.0,470.68,2275.33,0.0,1551.17,0.61,1.0,0.0,3.0,1.0,0.0
17134800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.17,0.74,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.17,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.17,0.74,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.17,0.74,0.3,1.37,291.17,291.15,298.82,296.74,298.31,297.08,291.17,1.0,0.6,0.68,0.68,0.32,0.68,3.04,2.15,0.89,1.46,0.6,0.6,0.0,194.16,193.82,47896.87,0.0,2616.28,1.0,284.24,290.13,299.74,302.31,293.15,293.15,283.15,17848.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.59,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9391.01,0.0,476.66,2275.33,0.0,1551.64,0.61,1.0,0.0,3.0,1.0,0.0
17135100.0,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.18,0.75,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.18,0.75,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.18,0.75,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.18,0.75,0.3,1.37,291.18,291.15,298.9,296.84,298.36,297.08,291.18,1.0,0.59,0.68,0.68,0.32,0.68,3.04,2.14,0.9,1.45,0.6,0.6,0.0,182.24,181.97,48372.05,0.0,2547.78,1.0,284.25,290.15,299.84,302.44,293.15,293.15,283.15,17826.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.61,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9464.41,0.0,483.99,2275.33,0.0,1557.25,0.62,1.0,0.0,3.0,1.0,0.0
17135400.0,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.42,0.38,297.08,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.19,0.76,0.3,1.37,291.19,291.15,298.98,296.93,298.42,297.09,291.19,1.0,0.59,0.68,0.68,0.32,0.68,3.04,2.13,0.91,1.44,0.6,0.6,0.0,172.51,172.29,48817.35,0.0,2494.12,1.0,284.25,290.16,299.93,302.55,293.15,293.15,283.15,17823.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.63,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9531.72,0.0,491.84,2275.33,0.0,1566.75,0.62,1.0,0.0,3.0,1.0,0.0
17135700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.42,0.38,297.08,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.36,291.19,291.15,299.07,296.99,298.47,297.09,291.19,1.0,0.58,0.67,0.67,0.33,0.67,3.04,2.12,0.92,1.43,0.61,0.61,0.0,164.89,164.72,49185.16,0.0,2453.98,1.0,284.26,290.16,299.99,302.64,293.15,293.15,283.15,17840.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.65,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9586.64,0.0,499.32,2275.33,0.0,1578.67,0.62,1.0,0.0,3.0,1.0,0.0
17136000.0,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.42,0.38,297.09,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,299.15,297.03,298.52,297.1,291.19,1.0,0.58,0.67,0.67,0.33,0.67,3.04,2.11,0.93,1.43,0.61,0.61,0.0,159.1,158.99,49430.46,0.0,2425.33,1.0,284.26,290.15,300.03,302.7,293.15,293.15,283.15,17876.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.0,2.66,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9623.13,0.0,505.56,2275.33,0.0,1592.5,0.63,1.0,0.0,3.0,1.0,0.0
17136300.0,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,299.27,297.07,298.61,297.1,291.19,1.0,0.58,0.67,0.67,0.33,0.67,3.04,2.11,0.94,1.42,0.61,0.61,0.0,154.98,154.91,49718.53,0.0,2408.74,1.0,284.26,290.15,300.07,302.75,293.15,293.15,283.15,17851.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.67,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9663.4,0.0,511.43,2275.33,0.0,1590.48,0.63,1.0,0.0,3.0,1.0,0.0
