time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17136600.0,297.19,297.15,293.15,0.0,0.0,291.21,0.89,0.43,0.39,297.11,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,299.46,297.16,298.74,297.12,291.21,1.0,0.58,0.67,0.67,0.33,0.67,3.05,2.1,0.95,1.41,0.61,0.61,0.0,152.43,152.41,50288.36,0.0,2405.15,1.0,284.26,290.16,300.16,302.86,293.15,293.15,283.15,17752.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.69,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9744.58,0.0,521.14,2275.33,0.0,1583.75,0.63,1.0,0.0,3.0,1.0,0.0
17136900.0,297.2,297.15,293.15,0.0,0.0,291.23,0.9,0.44,0.4,297.13,297.15,293.15,0.0,0.0,291.23,0.79,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.23,0.79,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.23,0.79,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.23,0.79,0.3,1.36,291.23,291.15,299.71,297.28,298.91,297.13,291.23,1.0,0.58,0.67,0.67,0.33,0.67,3.05,2.1,0.96,1.41,0.62,0.62,0.0,151.3,151.33,51124.31,0.0,2413.62,1.0,284.27,290.17,300.28,303.02,293.15,293.15,283.15,17645.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.73,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9863.35,0.0,536.0,2275.33,0.0,1585.21,0.64,1.0,0.0,3.0,1.0,0.0
17137200.0,297.2,297.15,293.15,0.0,0.0,291.25,0.9,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.25,0.79,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.25,0.79,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.25,0.79,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,300.0,297.43,299.1,297.15,291.25,1.0,0.58,0.66,0.66,0.34,0.66,3.07,2.1,0.97,1.41,0.63,0.63,0.0,151.45,151.54,52196.03,0.0,2435.69,1.0,284.28,290.18,300.43,303.22,293.15,293.15,283.15,17540.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.77,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10015.12,0.0,556.26,2275.33,0.0,1595.12,0.65,1.0,0.0,3.0,1.0,0.0
17137500.0,297.21,297.15,293.15,0.0,0.0,291.28,0.91,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.28,0.79,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.28,0.79,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.28,0.8,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,300.32,297.58,299.31,297.16,291.28,1.0,0.58,0.66,0.66,0.34,0.66,3.08,2.1,0.98,1.41,0.64,0.64,0.0,152.75,152.91,53488.95,0.0,2477.44,1.0,284.29,290.19,300.59,303.44,293.15,293.15,283.15,17431.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.82,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10197.85,0.0,582.23,2275.33,0.0,1613.33,0.66,1.0,0.0,3.0,1.0,0.0
17137800.0,297.22,297.15,293.15,0.0,0.0,291.31,0.92,0.47,0.43,297.18,297.15,293.15,0.0,0.0,291.31,0.8,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.31,0.79,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.31,0.8,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.31,0.79,0.3,1.36,291.31,291.15,300.65,297.74,299.53,297.17,291.31,1.0,0.59,0.66,0.66,0.34,0.66,3.11,2.11,1.0,1.41,0.64,0.64,0.0,155.2,155.43,54968.91,0.0,2540.72,1.0,284.3,290.2,300.75,303.68,293.15,293.15,283.15,17336.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.88,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10407.58,0.0,614.34,2275.33,0.0,1640.3,0.67,1.0,0.0,3.0,1.0,0.0
17138100.0,297.23,297.15,293.15,0.0,0.0,291.33,0.92,0.49,0.44,297.19,297.15,293.15,0.0,0.0,291.33,0.8,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.33,0.79,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.33,0.8,0.32,0.31,296.68,297.15,293.15,0.0,0.0,291.33,0.79,0.3,1.36,291.33,291.15,300.98,297.9,299.74,297.18,291.33,1.0,0.59,0.66,0.66,0.34,0.66,3.14,2.12,1.03,1.41,0.66,0.66,0.0,158.71,158.98,56566.06,0.0,2622.71,1.0,284.3,290.2,300.91,303.92,293.15,293.15,283.15,17264.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.29,2.95,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10635.83,0.0,652.07,2275.33,0.0,1674.0,0.69,1.0,0.0,3.0,1.0,0.0
17138400.0,297.24,297.15,293.15,0.0,0.0,291.34,0.93,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.34,0.8,0.33,0.31,297.12,297.15,293.15,0.0,0.0,291.34,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.34,0.81,0.33,0.31,296.7,297.15,293.15,0.0,0.0,291.34,0.78,0.3,1.36,291.34,291.15,301.3,298.05,299.94,297.19,291.34,1.0,0.6,0.65,0.65,0.35,0.65,3.18,2.13,1.05,1.41,0.67,0.67,0.0,163.2,163.53,58214.15,0.0,2722.95,1.0,284.31,290.2,301.06,304.15,293.15,293.15,283.15,17219.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.36,3.03,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10873.77,0.0,694.61,2275.33,0.0,1712.48,0.71,1.0,0.0,3.0,1.0,0.0
17138700.0,297.24,297.15,293.15,0.0,0.0,291.35,0.93,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.35,0.81,0.34,0.32,297.13,297.15,293.15,0.0,0.0,291.35,0.78,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.35,0.81,0.34,0.32,296.71,297.15,293.15,0.0,0.0,291.35,0.78,0.3,1.36,291.35,291.15,301.59,298.17,300.12,297.2,291.35,1.0,0.61,0.65,0.65,0.35,0.65,3.22,2.14,1.08,1.41,0.68,0.68,0.0,168.59,168.96,59837.61,0.0,2839.67,1.0,284.32,290.19,301.18,304.37,293.15,293.15,283.15,17203.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.11,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11110.69,0.0,740.6,2275.33,0.0,1754.58,0.72,1.0,0.0,3.0,1.0,0.0
17139000.0,297.25,297.15,293.15,0.0,0.0,291.35,0.94,0.54,0.48,297.22,297.15,293.15,0.0,0.0,291.35,0.81,0.35,0.33,297.15,297.15,293.15,0.0,0.0,291.35,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.35,0.81,0.35,0.33,296.72,297.15,293.15,0.0,0.0,291.35,0.77,0.3,1.36,291.35,291.15,301.84,298.28,300.26,297.21,291.35,1.0,0.62,0.65,0.65,0.35,0.65,3.27,2.15,1.12,1.41,0.69,0.69,0.0,174.8,175.2,61358.2,0.0,2971.4,1.0,284.32,290.17,301.29,304.55,293.15,293.15,283.15,17221.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.51,3.18,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11334.13,0.0,788.25,2275.33,0.0,1798.79,0.74,1.0,0.0,3.0,1.0,0.0
17139300.0,297.26,297.15,293.15,0.0,0.0,291.35,0.94,0.55,0.5,297.23,297.15,293.15,0.0,0.0,291.35,0.81,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.35,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.35,0.81,0.36,0.34,296.73,297.15,293.15,0.0,0.0,291.35,0.77,0.3,1.36,291.35,291.15,302.03,298.35,300.36,297.22,291.35,1.0,0.63,0.64,0.64,0.36,0.64,3.32,2.17,1.15,1.42,0.7,0.7,0.0,181.79,182.24,62719.84,0.0,3121.11,1.0,284.32,290.15,301.36,304.7,293.15,293.15,283.15,17267.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.25,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11533.41,0.0,835.63,2275.33,0.0,1844.79,0.75,1.0,0.0,3.0,1.0,0.0
17139600.0,297.27,297.15,293.15,0.0,0.0,291.33,0.94,0.58,0.52,297.23,297.15,293.15,0.0,0.0,291.33,0.82,0.38,0.36,297.17,297.15,293.15,0.0,0.0,291.33,0.76,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.33,0.82,0.37,0.36,296.74,297.15,293.15,0.0,0.0,291.33,0.76,0.3,1.37,291.33,291.15,302.15,298.38,300.41,297.23,291.33,1.0,0.64,0.64,0.64,0.36,0.64,3.38,2.18,1.2,1.42,0.7,0.7,0.0,189.57,190.05,63852.46,0.0,3289.12,1.0,284.32,290.12,301.39,304.79,293.15,293.15,283.15,17347.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11695.69,0.0,880.46,2275.33,0.0,1892.5,0.77,1.0,0.0,3.0,1.0,0.0
17139900.0,297.27,297.15,293.15,0.0,0.0,291.32,0.95,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.32,0.82,0.39,0.37,297.17,297.15,293.15,0.0,0.0,291.32,0.76,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.32,0.82,0.38,0.37,296.74,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,302.23,298.39,300.43,297.22,291.32,1.0,0.65,0.63,0.63,0.37,0.63,3.43,2.19,1.24,1.42,0.71,0.71,0.0,198.06,198.54,64792.07,0.0,3466.78,1.0,284.32,290.09,301.4,304.85,293.15,293.15,283.15,17421.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.38,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11827.55,0.0,921.0,2275.33,0.0,1929.03,0.78,1.0,0.0,3.0,1.0,0.0
17140200.0,297.27,297.15,293.15,0.0,0.0,291.3,0.95,0.62,0.55,297.22,297.15,293.15,0.0,0.0,291.3,0.82,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.3,0.76,0.31,0.22,297.2,297.15,293.15,0.0,0.0,291.3,0.82,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.3,0.75,0.3,1.37,291.3,291.15,302.32,298.41,300.45,297.22,291.3,1.0,0.66,0.63,0.63,0.37,0.63,3.48,2.2,1.28,1.42,0.72,0.72,0.0,207.03,207.49,65671.2,0.0,3645.16,1.0,284.32,290.06,301.41,304.91,293.15,293.15,283.15,17462.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11955.54,0.0,959.38,2275.33,0.0,1956.01,0.79,1.0,0.0,3.0,1.0,0.0
17140500.0,297.26,297.15,293.15,0.0,0.0,291.29,0.95,0.64,0.57,297.22,297.15,293.15,0.0,0.0,291.29,0.82,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.29,0.75,0.32,0.22,297.19,297.15,293.15,0.0,0.0,291.29,0.81,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,302.4,298.43,300.47,297.22,291.29,1.0,0.67,0.62,0.62,0.38,0.62,3.53,2.21,1.32,1.41,0.73,0.73,0.0,216.33,216.78,66498.63,0.0,3821.85,1.0,284.32,290.04,301.44,304.98,293.15,293.15,283.15,17494.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12080.1,0.0,996.38,2275.33,0.0,1979.1,0.8,1.0,0.0,3.0,1.0,0.0
17140800.0,297.26,297.15,293.15,0.0,0.0,291.28,0.95,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.28,0.82,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.28,0.75,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.28,0.81,0.4,0.39,296.74,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,302.48,298.47,300.48,297.21,291.28,1.0,0.68,0.62,0.62,0.38,0.62,3.58,2.22,1.36,1.41,0.73,0.73,0.0,225.84,226.27,67273.74,0.0,3995.53,1.0,284.32,290.01,301.47,305.05,293.15,293.15,283.15,17524.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12200.32,0.0,1032.04,2275.33,0.0,1999.12,0.81,1.0,0.0,3.0,1.0,0.0
17141100.0,297.25,297.15,293.15,0.0,0.0,291.28,0.95,0.67,0.6,297.21,297.15,293.15,0.0,0.0,291.28,0.82,0.44,0.42,297.16,297.15,293.15,0.0,0.0,291.28,0.75,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.28,0.81,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,302.57,298.5,300.49,297.21,291.28,1.0,0.69,0.61,0.61,0.39,0.61,3.62,2.22,1.4,1.4,0.74,0.74,0.0,235.45,235.86,67993.58,0.0,4165.2,1.0,284.32,289.99,301.5,305.12,293.15,293.15,283.15,17554.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12315.07,0.0,1066.26,2275.33,0.0,2016.51,0.82,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.27,0.95,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.27,0.82,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.27,0.74,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.41,0.4,296.73,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.27,291.15,302.65,298.53,300.51,297.2,291.27,1.0,0.7,0.61,0.61,0.39,0.61,3.66,2.22,1.44,1.39,0.74,0.74,0.0,245.06,245.46,68652.88,0.0,4329.71,1.0,284.32,289.98,301.54,305.19,293.15,293.15,283.15,17586.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.61,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12422.9,0.0,1098.81,2275.33,0.0,2031.61,0.83,1.0,0.0,3.0,1.0,0.0
17141700.0,297.24,297.15,293.15,0.0,0.0,291.26,0.95,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.26,0.82,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.26,0.74,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.26,0.8,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.37,291.26,291.15,302.73,298.57,300.52,297.2,291.26,1.0,0.71,0.6,0.6,0.4,0.6,3.7,2.21,1.48,1.38,0.75,0.75,0.0,254.58,254.94,69243.56,0.0,4487.55,1.0,284.32,289.96,301.57,305.26,293.15,293.15,283.15,17620.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12521.91,0.0,1129.38,2275.33,0.0,2044.74,0.84,1.0,0.0,3.0,1.0,0.0
17142000.0,297.23,297.15,293.15,0.0,0.0,291.25,0.95,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.25,0.82,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.25,0.73,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.25,0.79,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,302.82,298.6,300.54,297.19,291.25,1.0,0.72,0.6,0.6,0.4,0.6,3.73,2.21,1.52,1.37,0.75,0.75,0.0,263.88,264.22,69755.82,0.0,4637.01,1.0,284.32,289.94,301.6,305.32,293.15,293.15,283.15,17658.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12609.87,0.0,1157.57,2275.33,0.0,2056.17,0.85,1.0,0.0,3.0,1.0,0.0
17142300.0,297.22,297.15,293.15,0.0,0.0,291.24,0.95,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.24,0.82,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.24,0.73,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.24,0.79,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,302.9,298.62,300.55,297.19,291.24,1.0,0.73,0.59,0.59,0.41,0.59,3.76,2.21,1.55,1.36,0.75,0.75,0.0,272.87,273.18,70177.77,0.0,4776.22,1.0,284.32,289.92,301.62,305.36,293.15,293.15,283.15,17701.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12684.21,0.0,1182.85,2275.33,0.0,2066.08,0.85,1.0,0.0,3.0,1.0,0.0
17142600.0,297.2,297.15,293.15,0.0,0.0,291.23,0.95,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.23,0.82,0.49,0.46,297.15,297.15,293.15,0.0,0.0,291.23,0.73,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.23,0.79,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,302.98,298.64,300.56,297.18,291.23,1.0,0.74,0.59,0.59,0.41,0.59,3.78,2.2,1.58,1.35,0.76,0.76,0.0,281.45,281.73,70497.34,0.0,4903.5,1.0,284.32,289.9,301.64,305.4,293.15,293.15,283.15,17749.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12742.29,0.0,1204.65,2275.33,0.0,2074.67,0.86,1.0,0.0,3.0,1.0,0.0
17142900.0,297.19,297.15,293.15,0.0,0.0,291.21,0.94,0.75,0.67,297.2,297.15,293.15,0.0,0.0,291.21,0.82,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.21,0.72,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.21,0.78,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,303.07,298.65,300.58,297.18,291.21,1.0,0.74,0.58,0.58,0.42,0.58,3.8,2.19,1.61,1.33,0.76,0.76,0.0,289.52,289.77,70702.63,0.0,5017.4,1.0,284.32,289.88,301.65,305.43,293.15,293.15,283.15,17803.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12781.44,0.0,1222.37,2275.33,0.0,2082.1,0.86,1.0,0.0,3.0,1.0,0.0
17143200.0,297.18,297.15,293.15,0.0,0.0,291.2,0.94,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.2,0.72,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.2,0.78,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,303.15,298.65,300.59,297.17,291.2,1.0,0.75,0.58,0.58,0.42,0.58,3.82,2.18,1.64,1.32,0.76,0.76,0.0,297.01,297.23,70782.43,0.0,5116.92,1.0,284.31,289.87,301.65,305.43,293.15,293.15,283.15,17862.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12799.12,0.0,1235.42,2275.33,0.0,2088.62,0.87,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,291.19,0.94,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.19,0.71,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,303.23,298.64,300.61,297.16,291.19,1.0,0.75,0.58,0.58,0.42,0.58,3.83,2.17,1.66,1.31,0.76,0.76,0.0,303.83,304.01,70739.94,0.0,5201.43,1.0,284.31,289.85,301.64,305.42,293.15,293.15,283.15,17922.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12795.52,0.0,1243.41,2275.33,0.0,2093.22,0.87,1.0,0.0,3.0,1.0,0.0
17143800.0,297.16,297.15,293.15,0.0,0.0,291.17,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.17,0.82,0.51,0.49,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,303.32,298.62,300.63,297.16,291.17,1.0,0.76,0.57,0.57,0.43,0.57,3.84,2.16,1.68,1.3,0.76,0.76,0.0,309.92,310.07,70598.16,0.0,5271.39,1.0,284.31,289.83,301.62,305.4,293.15,293.15,283.15,17976.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12774.91,0.0,1246.68,2275.33,0.0,2095.67,0.87,1.0,0.0,3.0,1.0,0.0
17144100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.68,297.19,297.15,293.15,0.0,0.0,291.16,0.82,0.52,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,303.4,298.6,300.65,297.16,291.16,1.0,0.76,0.57,0.57,0.43,0.57,3.85,2.15,1.7,1.28,0.76,0.76,0.0,315.24,315.36,70371.77,0.0,5327.49,1.0,284.3,289.81,301.6,305.36,293.15,293.15,283.15,18025.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.78,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12739.77,0.0,1245.67,2275.33,0.0,2096.25,0.87,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.15,0.82,0.53,0.5,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,303.48,298.58,300.68,297.15,291.15,1.0,0.76,0.57,0.57,0.43,0.57,3.85,2.14,1.71,1.27,0.76,0.76,0.0,319.77,319.87,70078.96,0.0,5371.15,1.0,284.3,289.79,301.57,305.32,293.15,293.15,283.15,18066.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12693.2,0.0,1240.95,2275.33,0.0,2095.29,0.87,1.0,0.0,3.0,1.0,0.0
17144700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.14,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.14,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.57,298.55,300.7,297.15,291.14,1.0,0.77,0.56,0.56,0.44,0.56,3.86,2.13,1.73,1.26,0.76,0.76,0.0,323.51,323.58,69737.31,0.0,5404.15,1.0,284.3,289.78,301.54,305.28,293.15,293.15,283.15,18099.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12638.16,0.0,1233.2,2275.33,0.0,2092.93,0.87,1.0,0.0,3.0,1.0,0.0
17145000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.92,0.75,0.67,297.18,297.15,293.15,0.0,0.0,291.13,0.82,0.54,0.52,297.14,297.15,293.15,0.0,0.0,291.13,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.13,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.65,298.51,300.73,297.15,291.13,1.0,0.77,0.56,0.56,0.44,0.56,3.86,2.12,1.74,1.25,0.76,0.76,0.0,326.48,326.54,69366.36,0.0,5428.71,1.0,284.3,289.77,301.51,305.22,293.15,293.15,283.15,18124.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12577.96,0.0,1223.21,2275.33,0.0,2089.47,0.86,1.0,0.0,3.0,1.0,0.0
17145300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.73,298.48,300.76,297.15,291.12,1.0,0.77,0.56,0.56,0.44,0.56,3.86,2.11,1.75,1.24,0.75,0.75,0.0,328.77,328.82,68985.48,0.0,5447.58,1.0,284.29,289.76,301.48,305.17,293.15,293.15,283.15,18139.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12515.89,0.0,1211.84,2275.33,0.0,2085.2,0.86,1.0,0.0,3.0,1.0,0.0
17145600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.82,298.45,300.79,297.15,291.12,1.0,0.77,0.56,0.56,0.44,0.56,3.86,2.1,1.76,1.23,0.75,0.75,0.0,330.42,330.45,68612.56,0.0,5462.81,1.0,284.29,289.75,301.45,305.12,293.15,293.15,283.15,18145.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.73,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12454.93,0.0,1199.84,2275.33,0.0,2080.33,0.86,1.0,0.0,3.0,1.0,0.0
17145900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.91,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.53,297.15,297.15,293.15,0.0,0.0,291.12,0.69,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.9,298.42,300.82,297.15,291.12,1.0,0.77,0.56,0.56,0.44,0.56,3.86,2.09,1.77,1.22,0.75,0.75,0.0,331.52,331.54,68263.68,0.0,5476.56,1.0,284.29,289.74,301.42,305.07,293.15,293.15,283.15,18142.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12397.85,0.0,1187.97,2275.33,0.0,2075.06,0.85,1.0,0.0,3.0,1.0,0.0
17146200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.12,0.69,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.98,298.4,300.85,297.15,291.12,1.0,0.77,0.56,0.56,0.44,0.56,3.87,2.09,1.78,1.21,0.75,0.75,0.0,332.13,332.16,67953.99,0.0,5490.44,1.0,284.29,289.74,301.39,305.03,293.15,293.15,283.15,18131.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12347.21,0.0,1176.9,2275.33,0.0,2069.58,0.85,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.12,0.84,0.57,0.55,297.15,297.15,293.15,0.0,0.0,291.12,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.07,298.38,300.88,297.15,291.12,1.0,0.77,0.55,0.55,0.45,0.55,3.87,2.08,1.79,1.2,0.75,0.75,0.0,332.32,332.35,67698.1,0.0,5505.79,1.0,284.29,289.73,301.37,304.99,293.15,293.15,283.15,18112.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12305.53,0.0,1167.26,2275.33,0.0,2064.1,0.85,1.0,0.0,3.0,1.0,0.0
17146800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.12,0.84,0.58,0.55,297.16,297.15,293.15,0.0,0.0,291.12,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.12,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,298.36,300.92,297.16,291.12,1.0,0.77,0.55,0.55,0.45,0.55,3.88,2.08,1.8,1.2,0.75,0.75,0.0,332.16,332.18,67507.87,0.0,5523.52,1.0,284.29,289.73,301.36,304.97,293.15,293.15,283.15,18086.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12274.88,0.0,1159.6,2275.33,0.0,2058.67,0.85,1.0,0.0,3.0,1.0,0.0
17147100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.9,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.56,297.16,297.15,293.15,0.0,0.0,291.13,0.7,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.13,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.23,298.35,300.95,297.16,291.13,1.0,0.77,0.55,0.55,0.45,0.55,3.88,2.08,1.81,1.19,0.75,0.75,0.0,331.68,331.71,67384.05,0.0,5544.28,1.0,284.29,289.73,301.35,304.95,293.15,293.15,283.15,18058.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12255.3,0.0,1154.28,2275.33,0.0,2054.44,0.85,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.32,298.35,300.98,297.16,291.14,1.0,0.77,0.55,0.55,0.45,0.55,3.89,2.07,1.82,1.19,0.75,0.75,0.0,330.95,330.99,67316.09,0.0,5568.17,1.0,284.29,289.73,301.35,304.95,293.15,293.15,283.15,18031.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12244.63,0.0,1151.21,2275.33,0.0,2051.66,0.84,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.14,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.4,298.35,301.01,297.16,291.14,1.0,0.77,0.55,0.55,0.45,0.55,3.9,2.07,1.83,1.19,0.75,0.75,0.0,330.01,330.04,67300.61,0.0,5594.94,1.0,284.29,289.73,301.35,304.94,293.15,293.15,283.15,18004.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12242.4,0.0,1150.28,2275.33,0.0,2049.84,0.84,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.48,298.35,301.04,297.17,291.15,1.0,0.77,0.55,0.55,0.45,0.55,3.91,2.07,1.84,1.18,0.75,0.75,0.0,328.89,328.92,67334.04,0.0,5624.12,1.0,284.29,289.73,301.35,304.95,293.15,293.15,283.15,17979.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12248.18,0.0,1151.39,2275.33,0.0,2048.8,0.84,1.0,0.0,3.0,1.0,0.0
17148300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.15,0.87,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.15,0.71,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.57,298.36,301.08,297.17,291.15,1.0,0.78,0.55,0.55,0.45,0.55,3.93,2.07,1.86,1.18,0.75,0.75,0.0,327.6,327.64,67415.03,0.0,5655.07,1.0,284.29,289.73,301.36,304.96,293.15,293.15,283.15,17955.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.67,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12261.9,0.0,1154.51,2275.33,0.0,2048.55,0.85,1.0,0.0,3.0,1.0,0.0
17148600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.16,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.65,298.37,301.11,297.17,291.16,1.0,0.78,0.54,0.54,0.46,0.54,3.94,2.07,1.87,1.18,0.75,0.75,0.0,326.17,326.21,67538.13,0.0,5686.91,1.0,284.29,289.73,301.37,304.98,293.15,293.15,283.15,17933.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.68,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12282.81,0.0,1159.47,2275.33,0.0,2048.79,0.85,1.0,0.0,3.0,1.0,0.0
17148900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,304.73,298.38,301.14,297.17,291.17,1.0,0.78,0.54,0.54,0.46,0.54,3.95,2.07,1.88,1.18,0.75,0.75,0.0,324.59,324.63,67702.75,0.0,5719.19,1.0,284.29,289.73,301.38,305.0,293.15,293.15,283.15,17912.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12310.95,0.0,1166.24,2275.33,0.0,2049.57,0.85,1.0,0.0,3.0,1.0,0.0
17149200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,304.82,298.4,301.17,297.17,291.17,1.0,0.78,0.54,0.54,0.46,0.54,3.97,2.07,1.9,1.17,0.75,0.75,0.0,322.9,322.93,67905.78,0.0,5751.45,1.0,284.29,289.73,301.4,305.03,293.15,293.15,283.15,17892.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12345.96,0.0,1174.71,2275.33,0.0,2050.72,0.85,1.0,0.0,3.0,1.0,0.0
17149500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.9,298.43,301.2,297.17,291.18,1.0,0.78,0.54,0.54,0.46,0.54,3.98,2.07,1.91,1.17,0.75,0.75,0.0,321.73,321.79,68142.2,0.0,5787.69,1.0,284.29,289.73,301.43,305.06,293.15,293.15,283.15,17873.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.71,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12387.11,0.0,1184.69,2275.33,0.0,2051.84,0.85,1.0,0.0,3.0,1.0,0.0
17149800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.18,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.98,298.45,301.23,297.17,291.18,1.0,0.78,0.54,0.54,0.46,0.54,3.99,2.07,1.92,1.17,0.75,0.75,0.0,321.67,321.74,68412.75,0.0,5831.62,1.0,284.29,289.73,301.45,305.1,293.15,293.15,283.15,17855.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.72,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12434.71,0.0,1196.17,2275.33,0.0,2053.12,0.86,1.0,0.0,3.0,1.0,0.0
17150100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.19,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,305.07,298.48,301.26,297.17,291.19,1.0,0.78,0.54,0.54,0.46,0.54,4.01,2.07,1.94,1.17,0.76,0.76,0.0,322.56,322.65,68713.55,0.0,5880.8,1.0,284.29,289.73,301.48,305.15,293.15,293.15,283.15,17839.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12488.32,0.0,1209.11,2275.33,0.0,2054.41,0.86,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.19,0.91,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.19,0.73,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,305.15,298.52,301.28,297.17,291.19,1.0,0.79,0.54,0.54,0.46,0.54,4.02,2.07,1.95,1.16,0.76,0.76,0.0,324.27,324.36,69039.34,0.0,5933.33,1.0,284.29,289.73,301.52,305.2,293.15,293.15,283.15,17826.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12547.22,0.0,1223.35,2275.33,0.0,2055.41,0.86,1.0,0.0,3.0,1.0,0.0
17150700.0,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.18,0.91,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,305.19,298.53,301.29,297.16,291.18,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.06,1.96,1.16,0.76,0.76,0.0,326.49,326.55,69183.45,0.0,5966.58,1.0,284.29,289.72,301.53,305.23,293.15,293.15,283.15,17891.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12576.79,0.0,1235.1,2275.33,0.0,2066.67,0.87,1.0,0.0,3.0,1.0,0.0
17151000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.16,0.91,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.39,291.16,291.15,305.16,298.49,301.26,297.15,291.16,1.0,0.79,0.53,0.53,0.47,0.53,4.03,2.06,1.96,1.15,0.76,0.76,0.0,329.01,329.06,69016.29,0.0,5988.65,1.0,284.29,289.7,301.5,305.19,293.15,293.15,283.15,18008.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.77,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12546.05,0.0,1237.6,2275.33,0.0,2082.39,0.87,1.0,0.0,3.0,1.0,0.0
17151300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.14,0.91,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.08,298.42,301.21,297.15,291.14,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.06,1.97,1.15,0.76,0.76,0.0,331.66,331.7,68564.8,0.0,6002.53,1.0,284.28,289.68,301.42,305.1,293.15,293.15,283.15,18136.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.76,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12462.33,0.0,1229.31,2275.33,0.0,2096.45,0.86,1.0,0.0,3.0,1.0,0.0
17151600.0,297.11,297.15,293.15,0.0,0.0,291.11,0.86,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.11,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.11,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.95,298.32,301.13,297.14,291.11,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.05,1.97,1.14,0.75,0.75,0.0,334.3,334.33,67875.7,0.0,6010.3,1.0,284.28,289.66,301.32,304.97,293.15,293.15,283.15,18256.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12335.77,0.0,1210.64,2275.33,0.0,2106.96,0.86,1.0,0.0,3.0,1.0,0.0
17151900.0,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.08,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.08,0.72,0.35,0.25,297.14,297.15,293.15,0.0,0.0,291.08,0.78,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.8,298.2,301.05,297.14,291.08,1.0,0.79,0.53,0.53,0.47,0.53,4.02,2.04,1.97,1.14,0.75,0.75,0.0,336.83,336.85,67006.23,0.0,6011.99,1.0,284.27,289.64,301.2,304.8,293.15,293.15,283.15,18359.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.7,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12178.64,0.0,1183.24,2275.33,0.0,2113.28,0.85,1.0,0.0,3.0,1.0,0.0
17152200.0,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.06,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.06,0.72,0.36,0.25,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,304.63,298.08,300.96,297.14,291.06,1.0,0.79,0.53,0.53,0.47,0.53,4.01,2.04,1.97,1.14,0.74,0.74,0.0,339.17,339.18,66016.5,0.0,6008.69,1.0,284.27,289.62,301.08,304.63,293.15,293.15,283.15,18438.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.66,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12003.0,0.0,1149.21,2275.33,0.0,2114.23,0.84,1.0,0.0,3.0,1.0,0.0
17152500.0,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.05,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.05,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.05,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,304.46,297.95,300.87,297.14,291.05,1.0,0.79,0.53,0.53,0.47,0.53,4.0,2.04,1.97,1.13,0.73,0.73,0.0,341.31,341.32,64981.64,0.0,6003.18,1.0,284.26,289.61,300.95,304.44,293.15,293.15,283.15,18485.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.62,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11822.83,0.0,1111.55,2275.33,0.0,2109.69,0.83,1.0,0.0,3.0,1.0,0.0
17152800.0,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.31,297.83,300.79,297.14,291.04,1.0,0.79,0.53,0.53,0.47,0.53,4.0,2.03,1.97,1.13,0.73,0.73,0.0,343.25,343.26,63976.4,0.0,5998.73,1.0,284.26,289.61,300.83,304.27,293.15,293.15,283.15,18496.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.57,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11651.23,0.0,1073.14,2275.33,0.0,2099.46,0.82,1.0,0.0,3.0,1.0,0.0
17153100.0,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.59,0.53,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.19,297.73,300.73,297.14,291.04,1.0,0.79,0.53,0.53,0.47,0.53,4.0,2.03,1.97,1.13,0.72,0.72,0.0,345.04,345.06,63076.98,0.0,5998.89,1.0,284.25,289.61,300.73,304.12,293.15,293.15,283.15,18467.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11500.77,0.0,1036.89,2275.33,0.0,2083.78,0.81,1.0,0.0,3.0,1.0,0.0
17153400.0,297.12,297.15,293.15,0.0,0.0,291.04,0.84,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.11,297.67,300.69,297.15,291.04,1.0,0.79,0.53,0.53,0.47,0.53,3.99,2.03,1.97,1.12,0.72,0.72,0.0,346.74,346.78,62364.47,0.0,6007.57,1.0,284.25,289.61,300.66,304.01,293.15,293.15,283.15,18396.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11384.16,0.0,1005.67,2275.33,0.0,2063.68,0.8,1.0,0.0,3.0,1.0,0.0
17153700.0,297.12,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.06,0.91,0.76,0.72,297.18,297.15,293.15,0.0,0.0,291.06,0.72,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.06,0.77,0.45,0.43,296.63,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.1,297.63,300.68,297.15,291.06,1.0,0.79,0.53,0.53,0.47,0.53,4.0,2.03,1.97,1.12,0.71,0.71,0.0,348.45,348.5,61915.03,0.0,6027.52,1.0,284.25,289.63,300.63,303.94,293.15,293.15,283.15,18284.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.45,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11313.1,0.0,982.14,2275.33,0.0,2040.45,0.8,1.0,0.0,3.0,1.0,0.0
17154000.0,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.09,0.91,0.76,0.72,297.19,297.15,293.15,0.0,0.0,291.09,0.73,0.37,0.27,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.15,297.65,300.71,297.16,291.09,1.0,0.8,0.53,0.53,0.47,0.53,4.0,2.03,1.98,1.12,0.71,0.71,0.0,350.27,350.35,61807.16,0.0,6061.94,1.0,284.26,289.65,300.64,303.95,293.15,293.15,283.15,18133.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11299.46,0.0,968.77,2275.33,0.0,2015.29,0.79,1.0,0.0,3.0,1.0,0.0
17154300.0,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.13,0.91,0.77,0.73,297.21,297.15,293.15,0.0,0.0,291.13,0.73,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.26,297.7,300.77,297.18,291.13,1.0,0.8,0.53,0.53,0.47,0.53,4.03,2.04,1.99,1.13,0.72,0.72,0.0,352.42,352.6,62136.62,0.0,6155.01,1.0,284.26,289.68,300.7,304.01,293.15,293.15,283.15,17928.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.74,3.44,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11351.3,0.0,968.78,2275.33,0.0,2003.2,0.79,1.0,0.0,3.0,1.0,0.0
17154600.0,297.16,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.78,0.74,297.23,297.15,293.15,0.0,0.0,291.16,0.74,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.16,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.38,297.75,300.82,297.19,291.16,1.0,0.8,0.53,0.53,0.47,0.53,4.06,2.05,2.01,1.13,0.72,0.72,0.0,355.3,355.52,62683.98,0.0,6282.43,1.0,284.27,289.7,300.75,304.09,293.15,293.15,283.15,17799.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.76,3.46,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11434.78,0.0,980.13,2275.33,0.0,2006.07,0.8,1.0,0.0,3.0,1.0,0.0
17154900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.52,297.21,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.75,297.23,297.15,293.15,0.0,0.0,291.19,0.75,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.19,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.52,297.82,300.88,297.2,291.19,1.0,0.81,0.53,0.53,0.47,0.53,4.09,2.06,2.04,1.13,0.72,0.72,0.0,358.91,359.16,63376.1,0.0,6429.17,1.0,284.27,289.71,300.82,304.19,293.15,293.15,283.15,17707.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.48,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11540.4,0.0,999.37,2275.33,0.0,2014.48,0.8,1.0,0.0,3.0,1.0,0.0
17155200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.21,0.92,0.8,0.76,297.24,297.15,293.15,0.0,0.0,291.21,0.75,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.21,0.78,0.47,0.45,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.68,297.88,300.95,297.2,291.22,1.0,0.82,0.52,0.52,0.48,0.52,4.13,2.07,2.06,1.13,0.73,0.73,0.0,363.19,363.46,64168.85,0.0,6588.87,1.0,284.27,289.72,300.89,304.3,293.15,293.15,283.15,17637.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.52,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11662.75,0.0,1024.59,2275.33,0.0,2025.99,0.81,1.0,0.0,3.0,1.0,0.0
17155500.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.23,0.93,0.81,0.77,297.24,297.15,293.15,0.0,0.0,291.23,0.76,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.23,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.84,297.95,301.01,297.2,291.23,1.0,0.82,0.52,0.52,0.48,0.52,4.17,2.07,2.09,1.13,0.73,0.73,0.0,368.07,368.35,65032.61,0.0,6757.52,1.0,284.28,289.73,300.96,304.42,293.15,293.15,283.15,17583.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11798.02,0.0,1054.76,2275.33,0.0,2039.55,0.82,1.0,0.0,3.0,1.0,0.0
17155800.0,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.83,0.78,297.25,297.15,293.15,0.0,0.0,291.25,0.77,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.01,298.03,301.08,297.2,291.25,1.0,0.83,0.52,0.52,0.48,0.52,4.2,2.08,2.12,1.13,0.74,0.74,0.0,373.44,373.73,65940.85,0.0,6931.93,1.0,284.28,289.73,301.03,304.54,293.15,293.15,283.15,17544.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.6,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11942.58,0.0,1088.86,2275.33,0.0,2054.21,0.83,1.0,0.0,3.0,1.0,0.0
17156100.0,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.84,0.79,297.25,297.15,293.15,0.0,0.0,291.26,0.78,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.26,0.78,0.49,0.47,296.69,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,305.18,298.1,301.14,297.2,291.26,1.0,0.84,0.52,0.52,0.48,0.52,4.24,2.09,2.15,1.13,0.75,0.75,0.0,379.21,379.49,66871.4,0.0,7109.3,1.0,284.28,289.73,301.1,304.66,293.15,293.15,283.15,17518.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12093.27,0.0,1126.08,2275.33,0.0,2069.3,0.84,1.0,0.0,3.0,1.0,0.0
17156400.0,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.85,0.8,297.25,297.15,293.15,0.0,0.0,291.27,0.78,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.27,0.78,0.49,0.47,296.69,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,305.35,298.18,301.2,297.2,291.27,1.0,0.84,0.52,0.52,0.48,0.52,4.28,2.09,2.18,1.13,0.75,0.75,0.0,385.26,385.54,67805.12,0.0,7287.4,1.0,284.29,289.73,301.18,304.78,293.15,293.15,283.15,17503.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.69,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12247.14,0.0,1165.58,2275.33,0.0,2084.31,0.85,1.0,0.0,3.0,1.0,0.0
17156700.0,297.16,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.53,297.2,297.15,293.15,0.0,0.0,291.27,0.93,0.85,0.81,297.26,297.15,293.15,0.0,0.0,291.27,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.27,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,305.52,298.25,301.25,297.2,291.27,1.0,0.85,0.51,0.51,0.49,0.51,4.31,2.1,2.21,1.12,0.76,0.76,0.0,391.5,391.78,68726.04,0.0,7464.37,1.0,284.29,289.72,301.25,304.9,293.15,293.15,283.15,17497.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12401.58,0.0,1206.68,2275.33,0.0,2098.89,0.86,1.0,0.0,3.0,1.0,0.0
17157000.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.86,0.82,297.26,297.15,293.15,0.0,0.0,291.28,0.8,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.28,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,305.67,298.32,301.3,297.2,291.28,1.0,0.86,0.51,0.51,0.49,0.51,4.34,2.1,2.24,1.12,0.77,0.77,0.0,397.86,398.14,69619.98,0.0,7638.78,1.0,284.29,289.72,301.32,305.02,293.15,293.15,283.15,17501.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.79,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12554.09,0.0,1248.64,2275.33,0.0,2112.77,0.87,1.0,0.0,3.0,1.0,0.0
17157300.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.28,0.94,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.28,0.81,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.28,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,305.82,298.39,301.35,297.19,291.28,1.0,0.86,0.51,0.51,0.49,0.51,4.37,2.1,2.27,1.12,0.77,0.77,0.0,404.26,404.52,70475.7,0.0,7809.46,1.0,284.29,289.71,301.39,305.14,293.15,293.15,283.15,17512.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12702.55,0.0,1290.79,2275.33,0.0,2125.95,0.88,1.0,0.0,3.0,1.0,0.0
17157600.0,297.15,297.15,293.15,0.0,0.0,291.28,0.82,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.28,0.94,0.88,0.83,297.26,297.15,293.15,0.0,0.0,291.28,0.81,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.28,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,305.95,298.45,301.38,297.19,291.28,1.0,0.87,0.51,0.51,0.49,0.51,4.4,2.1,2.3,1.11,0.78,0.78,0.0,409.82,410.0,71279.5,0.0,7967.89,1.0,284.29,289.7,301.45,305.24,293.15,293.15,283.15,17531.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.88,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12844.36,0.0,1332.42,2275.33,0.0,2138.26,0.89,1.0,0.0,3.0,1.0,0.0
17157900.0,297.15,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.27,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.27,0.79,0.51,0.5,296.69,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,306.07,298.51,301.42,297.19,291.27,1.0,0.87,0.51,0.51,0.49,0.51,4.43,2.1,2.33,1.1,0.79,0.79,0.0,409.87,410.0,72024.82,0.0,8071.31,1.0,284.29,289.69,301.51,305.34,293.15,293.15,283.15,17556.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.92,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12978.71,0.0,1372.76,2275.33,0.0,2148.0,0.9,1.0,0.0,3.0,1.0,0.0
17158200.0,297.15,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.27,0.94,0.89,0.84,297.25,297.15,293.15,0.0,0.0,291.27,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.27,0.79,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,306.2,298.57,301.45,297.19,291.27,1.0,0.88,0.5,0.5,0.5,0.5,4.45,2.1,2.35,1.1,0.79,0.79,0.0,409.88,410.0,72740.91,0.0,8169.22,1.0,284.29,289.68,301.58,305.44,293.15,293.15,283.15,17571.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13110.58,0.0,1412.16,2275.33,0.0,2155.44,0.91,1.0,0.0,3.0,1.0,0.0
17158500.0,297.15,297.15,293.15,0.0,0.0,291.27,0.82,0.59,0.53,297.17,297.15,293.15,0.0,0.0,291.27,0.94,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.27,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.27,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,306.33,298.64,301.49,297.19,291.27,1.0,0.88,0.5,0.5,0.5,0.5,4.47,2.1,2.37,1.09,0.8,0.8,0.0,409.88,410.0,73434.54,0.0,8263.43,1.0,284.29,289.67,301.64,305.54,293.15,293.15,283.15,17584.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,4.0,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13240.58,0.0,1451.1,2275.33,0.0,2161.81,0.92,1.0,0.0,3.0,1.0,0.0
